time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269580,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,9.113531996263192e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581298828125,0.0,0.0,9.596993186278267e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579467773437,0.0,0.0,7.088310667313635e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,9.5969888207037e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576416015625,0.0,0.0,0.0004552393220365,284.444580078125,294.1499938964844,287.7646484375,283.16766357421875,290.0777282714844,288.2864990234375,284.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710597223602,2.480157412776407e-09,0.0009710572194308,-0.0055492357350885,0.0,0.0,0.0,-0.0060423305258154,60.0,2.076223373413086,-0.0,-6.42912070247803e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,9.113531996263192e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581298828125,0.0,0.0,9.596993186278267e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579467773437,0.0,0.0,7.088310667313635e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,9.5969888207037e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576416015625,0.0,0.0,0.0004552393220365,284.444580078125,294.1499938964844,287.7646484375,283.16766357421875,290.0777282714844,288.2864990234375,284.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710597223602,2.480157412776407e-09,0.0009710572194308,-0.0055492357350885,0.0,0.0,0.0,-0.0060423305258154,60.0,2.076223373413086,-0.0,-6.42912070247803e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584350585937,0.0,0.0,9.117925947066396e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,9.601619967725128e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,7.091727457009256e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584350585937,0.0,0.0,9.601614874554798e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580383300781,0.0,0.0,0.0004554587940219,284.4452514648437,294.1499938964844,287.72967529296875,283.1537780761719,290.0575561523437,288.2642822265625,284.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.5348789733925514e-09,0.0009715251508168,-0.0056926244869828,0.0,0.0,0.0,-0.0060694585554301,60.0,2.0538387298583984,-0.0,-6.435319477304803e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,9.122805204242468e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4589233398437,0.0,0.0,9.606758248992264e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.458740234375,0.0,0.0,7.095522596500814e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,9.606753883417696e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584350585937,0.0,0.0,0.0004557025677058,284.4459228515625,294.1499938964844,287.6940612792969,283.139404296875,290.0372314453125,288.2406616210937,284.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.595658576964865e-09,0.0009720448288135,-0.0058518880978226,0.0,0.0,0.0,-0.0060995891690254,60.0,2.031002759933472,-0.0,-6.44220747858526e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593505859375,0.0,0.0,9.12964387680404e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594421386719,0.0,0.0,9.613959264243022e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4592590332031,0.0,0.0,7.100841321516782e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593505859375,0.0,0.0,9.613954898668452e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4589538574219,0.0,0.0,0.0004560441593639,284.4468078613281,294.1499938964844,287.6476135253906,283.1203308105469,290.0110168457031,288.2087097167969,284.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.680836441726342e-09,0.0009727731812745,-0.0060750818811357,0.0,0.0,0.0,-0.0061418158002197,60.0,2.0012753009796143,-0.0,-6.451866596535183e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596252441406,0.0,0.0,9.133776620728896e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,9.618311014492063e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,7.104055839590728e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,9.618306648917496e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.459228515625,0.0,0.0,0.0004562505928333,284.4472961425781,294.1499938964844,287.62109375,283.1093139648437,289.9961853027344,288.1899108886719,284.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216141574,2.732312820441507e-09,0.000973213405814,-0.0062099662609398,0.0,0.0,0.0,-0.0061673349700868,60.0,1.9843376874923704,-0.0,-6.457707968365868e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,9.14635820663534e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4605407714844,0.0,0.0,9.631560533307491e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603576660156,0.0,0.0,7.113841274986044e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,9.631556167732924e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600524902344,0.0,0.0,0.000456879090052,284.4486694335937,294.1499938964844,287.5462951660156,283.07769775390625,289.9544982910156,288.1333312988281,284.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745564311742,2.8890363434896926e-09,0.0009745535207912,-0.0066206301562488,0.0,0.0,0.0,-0.0062450291588902,60.0,1.9364242553710933,-0.0,-6.475507774439393e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,9.14635820663534e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4605407714844,0.0,0.0,9.631560533307491e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603576660156,0.0,0.0,7.113841274986044e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,9.631556167732924e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600524902344,0.0,0.0,0.000456879090052,284.4486694335937,294.1499938964844,287.5462951660156,283.07769775390625,289.9544982910156,288.1333312988281,284.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745564311742,2.8890363434896926e-09,0.0009745535207912,-0.0066206301562488,0.0,0.0,0.0,-0.0062450291588902,60.0,1.9364242553710933,-0.0,-6.475507774439393e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613037109375,0.0,0.0,9.16046556085348e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613952636719,0.0,0.0,9.646415855968372e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612121582031,0.0,0.0,7.124814146663994e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613037109375,0.0,0.0,9.646411490393804e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609069824219,0.0,0.0,0.0004575837810989,284.4500732421875,294.1499938964844,287.4701538085937,283.04498291015625,289.9122009277344,288.07061767578125,284.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760592365637,3.0647648863180166e-09,0.0009760561515577,-0.0070810890756547,0.0,0.0,0.0,-0.006332145538181,60.0,1.887627005577088,-0.0,-6.495495341596326e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613037109375,0.0,0.0,9.16046556085348e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613952636719,0.0,0.0,9.646415855968372e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612121582031,0.0,0.0,7.124814146663994e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613037109375,0.0,0.0,9.646411490393804e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609069824219,0.0,0.0,0.0004575837810989,284.4500732421875,294.1499938964844,287.4701538085937,283.04498291015625,289.9122009277344,288.07061767578125,284.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760592365637,3.0647648863180166e-09,0.0009760561515577,-0.0070810890756547,0.0,0.0,0.0,-0.006332145538181,60.0,1.887627005577088,-0.0,-6.495495341596326e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.462158203125,0.0,0.0,9.175964078167452e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4622497558594,0.0,0.0,9.662736556492746e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620666503906,0.0,0.0,7.136868225643411e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.462158203125,0.0,0.0,9.662732190918176e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.000458357942989,284.4515075683594,294.1499938964844,287.3931884765625,283.0114440917969,289.86920166015625,288.0013732910156,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823566471529e-09,0.0009777070954442,-0.0075869522988796,0.0,0.0,0.0,-0.0064278529025614,60.0,1.8382432460784912,-0.0,-6.517489481439044e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.462158203125,0.0,0.0,9.175964078167452e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4622497558594,0.0,0.0,9.662736556492746e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620666503906,0.0,0.0,7.136868225643411e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.462158203125,0.0,0.0,9.662732190918176e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.000458357942989,284.4515075683594,294.1499938964844,287.3931884765625,283.0114440917969,289.86920166015625,288.0013732910156,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823566471529e-09,0.0009777070954442,-0.0075869522988796,0.0,0.0,0.0,-0.0064278529025614,60.0,1.8382432460784912,-0.0,-6.517489481439044e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,9.184229566017166e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626770019531,0.0,0.0,9.671440784586594e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,7.143297261791304e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626159667969,0.0,0.0,9.671436419012024e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46221923828125,0.0,0.0,0.0004587708390317,284.45220947265625,294.1499938964844,287.3545837402344,282.9945068359375,289.847412109375,287.96405029296875,284.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.360792311113414e-09,0.0009785875445231,-0.0078567545861005,0.0,0.0,0.0,-0.0064788991585373,60.0,1.8134212493896484,-0.0,-6.529234752861157e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4630432128906,0.0,0.0,9.192703873850404e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,9.680364019004628e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46295166015625,0.0,0.0,7.149887824198231e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4630432128906,0.0,0.0,9.68036038102582e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626770019531,0.0,0.0,0.0004591941542457,284.45294189453125,294.1499938964844,287.31591796875,282.9775085449219,289.82550048828125,287.925537109375,284.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466352094250169e-09,0.0009794901125133,-0.0081333443522453,0.0,0.0,0.0,-0.0065312297083437,60.0,1.7885679006576538,-0.0,-6.54128697874512e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,9.21045138966292e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,9.69905304373242e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,7.163691043388098e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,9.699048678157852e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46356201171875,0.0,0.0,0.0004600806569214,284.45440673828125,294.1499938964844,287.2388610839844,282.94354248046875,289.7810974121094,287.8436279296875,284.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6874334696790356e-09,0.0009813806973397,-0.0087126204743981,0.0,0.0,0.0,-0.0066408296115696,60.0,1.7389134168624878,-0.0,-6.566565247112521e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,9.21045138966292e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,9.69905304373242e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,7.163691043388098e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,9.699048678157852e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46356201171875,0.0,0.0,0.0004600806569214,284.45440673828125,294.1499938964844,287.2388610839844,282.94354248046875,289.7810974121094,287.8436279296875,284.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6874334696790356e-09,0.0009813806973397,-0.0087126204743981,0.0,0.0,0.0,-0.0066408296115696,60.0,1.7389134168624878,-0.0,-6.566565247112521e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46484375,0.0,0.0,9.228855196852236e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649353027344,0.0,0.0,9.71843328443356e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647827148437,0.0,0.0,7.178005762398243e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648742675781,0.0,0.0,9.718429646454751e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644775390625,0.0,0.0,0.0004609999887179,284.45587158203125,294.1499938964844,287.1625061035156,282.9098815917969,289.73614501953125,287.7572326660156,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9166971887993896e-09,0.0009833411313593,-0.0093133263289928,0.0,0.0,0.0,-0.0067544854246079,60.0,1.6894668340682983,-0.0,-6.592830459339893e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46484375,0.0,0.0,9.228855196852236e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649353027344,0.0,0.0,9.71843328443356e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647827148437,0.0,0.0,7.178005762398243e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648742675781,0.0,0.0,9.718429646454751e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4644775390625,0.0,0.0,0.0004609999887179,284.45587158203125,294.1499938964844,287.1625061035156,282.9098815917969,289.73614501953125,287.7572326660156,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9166971887993896e-09,0.0009833411313593,-0.0093133263289928,0.0,0.0,0.0,-0.0067544854246079,60.0,1.6894668340682983,-0.0,-6.592830459339893e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46588134765625,0.0,0.0,9.738262451719493e-05,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,7.192650809884071e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,9.738258086144924e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654235839844,0.0,0.0,0.0004619405954144,284.4573669433594,294.1499938964844,287.0873718261719,282.8768920898437,289.69049072265625,287.666015625,284.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.640652060508728,-0.0,-6.619757186854258e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,9.247685375157744e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46588134765625,0.0,0.0,9.738262451719493e-05,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,7.192650809884071e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,9.738258086144924e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654235839844,0.0,0.0,0.0004619405954144,284.4573669433594,294.1499938964844,287.0873718261719,282.8768920898437,289.69049072265625,287.666015625,284.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.640652060508728,-0.0,-6.619757186854258e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.266615961678326e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668273925781,0.0,0.0,9.758197120390832e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4666748046875,0.0,0.0,7.207375165307894e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.758193482412024e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4664001464844,0.0,0.0,0.0004628862370736,284.4588623046875,294.1499938964844,287.0139465332031,282.8450012207031,289.6442565917969,287.57159423828125,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876830093562,60.0,1.592663288116455,-0.0,-6.646884287420107e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667358398437,0.0,0.0,9.266615961678326e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668273925781,0.0,0.0,9.758197120390832e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4666748046875,0.0,0.0,7.207375165307894e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.758193482412024e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4664001464844,0.0,0.0,0.0004628862370736,284.4588623046875,294.1499938964844,287.0139465332031,282.8450012207031,289.6442565917969,287.57159423828125,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458116158843,0.0,0.0,0.0,-0.0069876830093562,60.0,1.592663288116455,-0.0,-6.646884287420107e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672241210937,0.0,0.0,9.27605215110816e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673156738281,0.0,0.0,9.768133895704524e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671630859375,0.0,0.0,7.21471369615756e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672546386719,0.0,0.0,9.768129530129954e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668884277344,0.0,0.0,0.0004633575736079,284.4596252441406,294.1499938964844,286.9780578613281,282.82958984375,289.6209411621094,287.5235900878906,284.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.5690299272537231,-0.0,-6.660425810878223e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677124023437,0.0,0.0,9.285400301450863e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678039550781,0.0,0.0,9.777978266356512e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676513671875,0.0,0.0,7.221984560601413e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677429199219,0.0,0.0,9.777973900781944e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673767089844,0.0,0.0,0.0004638245445676,284.4603881835937,294.1499938964844,286.9428100585937,282.8145751953125,289.59747314453125,287.47528076171875,284.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,-0.007103688083589,60.0,1.5457693338394165,-0.0,-6.673855779126825e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46844482421875,0.0,0.0,9.298720397055148e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4685363769531,0.0,0.0,9.792004857445136e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4683532714844,0.0,0.0,7.232344796648249e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46844482421875,0.0,0.0,9.792000491870569e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46807861328125,0.0,0.0,0.0004644899163395,284.4615173339844,294.1499938964844,286.89324951171875,282.7937927246094,289.5635070800781,287.4054260253906,284.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870312158693196e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.512842893600464,-0.0,-6.69301485345386e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687194824219,0.0,0.0,9.30383466766216e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,9.797390521271154e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,7.236322562675923e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687194824219,0.0,0.0,9.797386155696586e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4683837890625,0.0,0.0,0.0004647453897632,284.4619445800781,294.1499938964844,286.8743896484375,282.7859802246094,289.5502624511719,287.3782958984375,284.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.5002436637878418,-0.0,-6.700378207824542e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,9.321721881860868e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698181152344,0.0,0.0,9.816226520342752e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696655273437,0.0,0.0,7.250234921230003e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,9.816222154768184e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,0.0004656389064621,284.4635009765625,294.1499938964844,286.80926513671875,282.7596435546875,289.5025634765625,287.2821044921875,284.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.4567357301712036,-0.0,-6.72616309316254e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,9.321721881860868e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698181152344,0.0,0.0,9.816226520342752e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696655273437,0.0,0.0,7.250234921230003e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,9.816222154768184e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,0.0004656389064621,284.4635009765625,294.1499938964844,286.80926513671875,282.7596435546875,289.5025634765625,287.2821044921875,284.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.4567357301712036,-0.0,-6.72616309316254e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,9.339061216451228e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708557128906,0.0,0.0,9.834485535975546e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,7.263720908667892e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,9.83448189799674e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,0.0004665050364565,284.4650573730469,294.1499938964844,286.7478942871094,282.73590087890625,289.4545593261719,287.1874084472656,284.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895714475198474e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,-0.0074350801296532,60.0,1.4150347709655762,-0.0,-6.75120546134167e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,9.339061216451228e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708557128906,0.0,0.0,9.834485535975546e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706726074219,0.0,0.0,7.263720908667892e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,9.83448189799674e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,0.0004665050364565,284.4650573730469,294.1499938964844,286.7478942871094,282.73590087890625,289.4545593261719,287.1874084472656,284.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895714475198474e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,-0.0074350801296532,60.0,1.4150347709655762,-0.0,-6.75120546134167e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,9.35570351430215e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718933105469,0.0,0.0,9.852011135080828e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47174072265625,0.0,0.0,7.276664837263525e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,9.85200676950626e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0004673363873735,284.4666442871094,294.1499938964844,286.6908264160156,282.71514892578125,289.40625,287.0960388183594,284.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968904983354605e-09,0.0009968536905944,-0.0134533671662211,0.0,0.0,0.0,-0.0075378571636974,60.0,1.37612783908844,-0.0,-6.775285044113843e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,9.35570351430215e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718933105469,0.0,0.0,9.852011135080828e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47174072265625,0.0,0.0,7.276664837263525e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,9.85200676950626e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0004673363873735,284.4666442871094,294.1499938964844,286.6908264160156,282.71514892578125,289.40625,287.0960388183594,284.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968904983354605e-09,0.0009968536905944,-0.0134533671662211,0.0,0.0,0.0,-0.0075378571636974,60.0,1.37612783908844,-0.0,-6.775285044113843e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723205566406,0.0,0.0,9.363763820147142e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,9.860498539637774e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4722595214844,0.0,0.0,7.282933802343905e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47235107421875,0.0,0.0,9.860494901658968e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.47198486328125,0.0,0.0,0.000467739009764,284.46746826171875,294.1499938964844,286.6640625,282.7060546875,289.38201904296875,287.0517883300781,284.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597298180504141e-09,0.0009977123700082,-0.0137164099141955,0.0,0.0,0.0,-0.0075876335613429,60.0,1.3576743602752686,-0.0,-6.786962813976062e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.371613123221324e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729309082031,0.0,0.0,9.868764027487488e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4727783203125,0.0,0.0,7.289039058377966e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.86876038950868e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725341796875,0.0,0.0,0.0004681310674641,284.46826171875,294.1499938964844,286.6385498046875,282.6978454589844,289.3577575683594,287.0087280273437,284.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.695074190015248e-09,0.0009985484648495,-0.0139725571498274,0.0,0.0,0.0,-0.0076361056417226,60.0,1.3400050401687622,-0.0,-6.798344287517466e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47393798828125,0.0,0.0,9.386666351929308e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740295410156,0.0,0.0,9.884616156341508e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.473876953125,0.0,0.0,7.300746801774949e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47393798828125,0.0,0.0,9.8846125183627e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736022949219,0.0,0.0,0.0004688830522354,284.4698791503906,294.1499938964844,286.59161376953125,282.684326171875,289.3092041015625,286.9261169433594,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,-0.0077290702611207,60.0,1.3069417476654053,-0.0,-6.82019845044124e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47393798828125,0.0,0.0,9.386666351929308e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740295410156,0.0,0.0,9.884616156341508e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.473876953125,0.0,0.0,7.300746801774949e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47393798828125,0.0,0.0,9.8846125183627e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736022949219,0.0,0.0,0.0004688830522354,284.4698791503906,294.1499938964844,286.59161376953125,282.684326171875,289.3092041015625,286.9261169433594,284.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,-0.0077290702611207,60.0,1.3069417476654053,-0.0,-6.82019845044124e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,9.400630369782448e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751281738281,0.0,0.0,9.899320139084013e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749755859375,0.0,0.0,7.31160762370564e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,9.899316501105204e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747009277344,0.0,0.0,0.0004695805546361,284.47149658203125,294.1499938964844,286.55047607421875,282.6750183105469,289.2606506347656,286.8493347167969,284.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.2775453329086304,-0.0,-6.840502209115584e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,9.400630369782448e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751281738281,0.0,0.0,9.899320139084013e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749755859375,0.0,0.0,7.31160762370564e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,9.899316501105204e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747009277344,0.0,0.0,0.0004695805546361,284.47149658203125,294.1499938964844,286.55047607421875,282.6750183105469,289.2606506347656,286.8493347167969,284.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.2775453329086304,-0.0,-6.840502209115584e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,9.413216321263462e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.912574023474008e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47607421875,0.0,0.0,7.321396697079763e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,9.9125703854952e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,0.0004702092555817,284.47314453125,294.1499938964844,286.5156555175781,282.6703186035156,289.2122497558594,286.7792663574219,284.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.2133276301779006e-09,0.0010029801633208,-0.015330190770328,0.0,0.0,0.0,-0.0078930268064141,60.0,1.2521355152130127,-0.0,-6.858827816813573e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
