time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271920,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,9.413216321263462e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.912574023474008e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47607421875,0.0,0.0,7.321396697079763e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,9.9125703854952e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,0.0004702092555817,284.47314453125,294.1499938964844,286.5156555175781,282.6703186035156,289.2122497558594,286.7792663574219,284.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.2133276301779006e-09,0.0010029801633208,-0.015330190770328,0.0,0.0,0.0,-0.0078930268064141,60.0,1.2521355152130127,-0.0,-6.858827816813573e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772644042969,0.0,0.0,9.424046584172174e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47735595703125,0.0,0.0,9.92397835943848e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772033691406,0.0,0.0,7.329820073209703e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772644042969,0.0,0.0,9.923974721459672e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769592285156,0.0,0.0,0.0004707502375822,284.47479248046875,294.1499938964844,286.4877014160156,282.6706237792969,289.1640930175781,286.71649169921875,284.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041401255875,6.348232606256943e-09,0.0010041338391602,-0.0156835783272981,0.0,0.0,0.0,-0.0079599050804972,60.0,1.2309489250183103,-0.0,-6.874616076402162e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772644042969,0.0,0.0,9.424046584172174e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47735595703125,0.0,0.0,9.92397835943848e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772033691406,0.0,0.0,7.329820073209703e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772644042969,0.0,0.0,9.923974721459672e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4769592285156,0.0,0.0,0.0004707502375822,284.47479248046875,294.1499938964844,286.4877014160156,282.6706237792969,289.1640930175781,286.71649169921875,284.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041401255875,6.348232606256943e-09,0.0010041338391602,-0.0156835783272981,0.0,0.0,0.0,-0.0079599050804972,60.0,1.2309489250183103,-0.0,-6.874616076402162e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47784423828125,0.0,0.0,9.428639896214008e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.928815416060388e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4777526855469,0.0,0.0,7.333392568398267e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47784423828125,0.0,0.0,9.92881177808158e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775085449219,0.0,0.0,0.0004709796921815,284.4756164550781,294.1499938964844,286.4764404296875,282.6727905273437,289.1401672363281,286.6880798339844,284.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046295356005,6.405445507340346e-09,0.0010046231327578,-0.0158334486186504,0.0,0.0,0.0,-0.0079882685095071,60.0,1.2221125364303589,-0.0,-6.881317204943116e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4783935546875,0.0,0.0,9.432685328647494e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784851074219,0.0,0.0,9.933075489243492e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47833251953125,0.0,0.0,7.33653869247064e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784240722656,0.0,0.0,9.933071851264684e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,0.0004711817891802,284.4764709472656,294.1499938964844,286.46710205078125,282.67633056640625,289.1163330078125,286.6615295410156,284.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455834977714403e-09,0.0010050539858639,-0.0159654431045055,0.0,0.0,0.0,-0.008013249374926,60.0,1.2143313884735107,-0.0,-6.887221815077282e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,9.4376846391242e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794006347656,0.0,0.0,9.938340372173116e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,7.340427691815421e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,9.938336734194309e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0004714315291494,284.4778137207031,294.1499938964844,286.45623779296875,282.6850891113281,289.0784912109375,286.6235656738281,284.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055931052193,6.518107387165628e-09,0.0010055865859612,-0.0161285623908042,0.0,0.0,0.0,-0.0080441208556294,60.0,1.2045809030532837,-0.0,-6.894522641687217e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47955322265625,0.0,0.0,9.438682172913104e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4796447753906,0.0,0.0,9.939391020452604e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794921875,0.0,0.0,7.341203308897093e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47955322265625,0.0,0.0,9.939387382473797e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,0.0004714813549071,284.4781494140625,294.1499938964844,286.454345703125,282.6878967285156,289.069091796875,286.6147766113281,284.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056992759928,6.530526341919085e-09,0.0010056927567347,-0.0161610953509807,0.0,0.0,0.0,-0.0080502768978476,60.0,1.2025681734085083,-0.0,-6.89597854375279e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.480712890625,0.0,0.0,9.44156781770289e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808044433594,0.0,0.0,9.942429460352288e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48065185546875,0.0,0.0,7.343447214225307e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4807434082031,0.0,0.0,9.94242582237348e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,0.0004716255061794,284.4798278808594,294.1499938964844,286.45001220703125,282.70562744140625,289.0225830078125,286.5770263671875,284.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060066124424,6.566450938549906e-09,0.0010060000931844,-0.0162551961839199,0.0,0.0,0.0,-0.008068086579442,60.0,1.1961908340454102,-0.0,-6.900192772718583e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.480712890625,0.0,0.0,9.44156781770289e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808044433594,0.0,0.0,9.942429460352288e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48065185546875,0.0,0.0,7.343447214225307e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4807434082031,0.0,0.0,9.94242582237348e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,0.0004716255061794,284.4798278808594,294.1499938964844,286.45001220703125,282.70562744140625,289.0225830078125,286.5770263671875,284.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060066124424,6.566450938549906e-09,0.0010060000931844,-0.0162551961839199,0.0,0.0,0.0,-0.008068086579442,60.0,1.1961908340454102,-0.0,-6.900192772718583e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819030761719,0.0,0.0,9.442437294637784e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819641113281,0.0,0.0,9.943344775820152e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.0,0.0,7.344123878283426e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819030761719,0.0,0.0,9.943341137841344e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,0.0004716689290944,284.48150634765625,294.1499938964844,286.45001220703125,282.7259521484375,288.9767761230469,286.5469970703125,284.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060990462079,6.5772538526687185e-09,0.0010060925269499,-0.0162834953516721,0.0,0.0,0.0,-0.0080734426155686,60.0,1.1937371492385864,-0.0,-6.901460380959179e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819030761719,0.0,0.0,9.442437294637784e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819641113281,0.0,0.0,9.943344775820152e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.0,0.0,7.344123878283426e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819030761719,0.0,0.0,9.943341137841344e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,0.0004716689290944,284.48150634765625,294.1499938964844,286.45001220703125,282.7259521484375,288.9767761230469,286.5469970703125,284.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060990462079,6.5772538526687185e-09,0.0010060925269499,-0.0162834953516721,0.0,0.0,0.0,-0.0080734426155686,60.0,1.1937371492385864,-0.0,-6.901460380959179e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48309326171875,0.0,0.0,9.44246567087248e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.0,0.0,9.943374607246368e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830322265625,0.0,0.0,7.344145706156269e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48309326171875,0.0,0.0,9.943370969267562e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827880859375,0.0,0.0,0.0004716703260783,284.48321533203125,294.1499938964844,286.45001220703125,282.7449645996094,288.9317626953125,286.5240173339844,284.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843465805053,0.0,0.0,0.0,-0.008073603734374,60.0,1.192712664604187,-0.0,-6.901498039724174e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48309326171875,0.0,0.0,9.44246567087248e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.0,0.0,9.943374607246368e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830322265625,0.0,0.0,7.344145706156269e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48309326171875,0.0,0.0,9.943370969267562e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827880859375,0.0,0.0,0.0004716703260783,284.48321533203125,294.1499938964844,286.45001220703125,282.7449645996094,288.9317626953125,286.5240173339844,284.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578925970329e-09,0.0010060952045023,-0.0162843465805053,0.0,0.0,0.0,-0.008073603734374,60.0,1.192712664604187,-0.0,-6.901498039724174e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48370361328125,0.0,0.0,9.442186274100096e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4837646484375,0.0,0.0,9.943080658558756e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,7.343928155023605e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48370361328125,0.0,0.0,9.943077020579948e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833984375,0.0,0.0,0.0004716564144473,284.48406982421875,294.1499938964844,286.45001220703125,282.75396728515625,288.9095764160156,286.5146789550781,284.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.192267656326294,-0.0,-6.901088767108376e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842834472656,0.0,0.0,9.441717702429742e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.484375,0.0,0.0,9.942586621036752e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842224121094,0.0,0.0,7.343563629547134e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4843139648437,0.0,0.0,9.942583710653707e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840087890625,0.0,0.0,0.0004716329858638,284.48492431640625,294.1499938964844,286.45001220703125,282.7626647949219,288.8875732421875,286.50653076171875,284.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.191815733909607,-0.0,-6.900401672282896e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,9.440227586310356e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.485595703125,0.0,0.0,9.941017924575136e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,7.342404569499195e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,9.941014286596328e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,0.0004715585673693,284.4866638183594,294.1499938964844,286.45001220703125,282.7791442871094,288.8441772460937,286.4931335449219,284.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964438240313e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.1908655166625977,-0.0,-6.89822101662685e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,9.440227586310356e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.485595703125,0.0,0.0,9.941017924575136e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,7.342404569499195e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,9.941014286596328e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,0.0004715585673693,284.4866638183594,294.1499938964844,286.45001220703125,282.7791442871094,288.8441772460937,286.4931335449219,284.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964438240313e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.1908655166625977,-0.0,-6.89822101662685e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,9.43803388508968e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,9.938707808032632e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866638183594,0.0,0.0,7.34069908503443e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867553710937,0.0,0.0,9.938704897649586e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,0.0004714489914476,284.4883728027344,294.1499938964844,286.45001220703125,282.79443359375,288.8015441894531,286.48297119140625,284.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.1898417472839355,-0.0,-6.895012916174893e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867248535156,0.0,0.0,9.43803388508968e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,9.938707808032632e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866638183594,0.0,0.0,7.34069908503443e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4867553710937,0.0,0.0,9.938704897649586e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,0.0004714489914476,284.4883728027344,294.1499938964844,286.45001220703125,282.79443359375,288.8015441894531,286.48297119140625,284.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.1898417472839355,-0.0,-6.895012916174893e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.0,0.0,9.43518170970492e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.0,0.0,9.935703565133736e-05,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,7.338479917962104e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.0,0.0,9.93570065475069e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877014160156,0.0,0.0,0.0004713064990937,284.4901123046875,294.1499938964844,286.45001220703125,282.8085632324219,288.7596740722656,286.4752197265625,284.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1887463331222534,-0.0,-6.890842740858717e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.0,0.0,9.43518170970492e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.488037109375,0.0,0.0,9.935703565133736e-05,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,7.338479917962104e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48797607421875,0.0,0.0,9.93570065475069e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877014160156,0.0,0.0,0.0004713064990937,284.4901123046875,294.1499938964844,286.45001220703125,282.8085632324219,288.7596740722656,286.4752197265625,284.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1887463331222534,-0.0,-6.890842740858717e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892272949219,0.0,0.0,9.431716898689048e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.0,0.0,9.932055399985984e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891662597656,0.0,0.0,7.33578490326181e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892272949219,0.0,0.0,9.932051762007176e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,0.0004711334477178,284.4918518066406,294.1499938964844,286.45001220703125,282.82159423828125,288.7185974121094,286.4693298339844,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1875841617584229,-0.0,-6.88577941332369e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892272949219,0.0,0.0,9.431716898689048e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.0,0.0,9.932055399985984e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891662597656,0.0,0.0,7.33578490326181e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892272949219,0.0,0.0,9.932051762007176e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,0.0004711334477178,284.4918518066406,294.1499938964844,286.45001220703125,282.82159423828125,288.7185974121094,286.4693298339844,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1875841617584229,-0.0,-6.88577941332369e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898376464844,0.0,0.0,9.429770580027252e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,9.930005762726068e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897766113281,0.0,0.0,7.33427150407806e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898376464844,0.0,0.0,9.930002852343024e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,0.0004710362118203,284.4927062988281,294.1499938964844,286.45001220703125,282.82769775390625,288.6983337402344,286.4669494628906,284.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696603029966,0.0,0.0,0.0,-0.0079951239749789,60.0,1.1869791746139526,-0.0,-6.882936531837913e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.490478515625,0.0,0.0,9.427690383745356e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.49053955078125,0.0,0.0,9.9278156994842e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49041748046875,0.0,0.0,7.332653331104666e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.490478515625,0.0,0.0,9.927812061505392e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902038574219,0.0,0.0,0.0004709323402494,284.4935913085937,294.1499938964844,286.45001220703125,282.83355712890625,288.6782531738281,286.4648742675781,284.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.3933445204611425e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.186360001564026,-0.0,-6.879899672185277e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915771484375,0.0,0.0,9.42372644203715e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,9.92364075500518e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,7.329569780267775e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915771484375,0.0,0.0,9.923637844622137e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.0,0.0,0.0004707343177869,284.4951171875,294.1499938964844,286.45001220703125,282.8432312011719,288.6433410644531,286.4618225097656,284.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.185238003730774,-0.0,-6.87411230160251e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917297363281,0.0,0.0,9.42315746215172e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917907714844,0.0,0.0,9.923041943693534e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916687011719,0.0,0.0,7.329127402044833e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917297363281,0.0,0.0,9.923039033310488e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.491455078125,0.0,0.0,0.0004707058833446,284.4953308105469,294.1499938964844,286.45001220703125,282.844482421875,288.6386413574219,286.4614562988281,284.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.1850820779800415,-0.0,-6.873281677144405e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930114746094,0.0,0.0,9.418173431186004e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930725097656,0.0,0.0,9.917793067870662e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,7.325250771827996e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930114746094,0.0,0.0,9.917790157487616e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49273681640625,0.0,0.0,0.0004704569291789,284.4970703125,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4588317871094,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.183754324913025,-0.0,-6.866009982786636e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930114746094,0.0,0.0,9.418173431186004e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930725097656,0.0,0.0,9.917793067870662e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4929504394531,0.0,0.0,7.325250771827996e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4930114746094,0.0,0.0,9.917790157487616e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49273681640625,0.0,0.0,0.0004704569291789,284.4970703125,294.1499938964844,286.45001220703125,282.8544616699219,288.5997314453125,286.4588317871094,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.183754324913025,-0.0,-6.866009982786636e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942932128906,0.0,0.0,9.412797226104884e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.0,0.0,9.912131645251064e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,7.321069278987125e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942932128906,0.0,0.0,9.91212873486802e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,0.0004701883881352,284.49884033203125,294.1499938964844,286.45001220703125,282.8634948730469,288.5615539550781,286.45684814453125,284.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1823841333389282,-0.0,-6.858170564782995e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942932128906,0.0,0.0,9.412797226104884e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4943542480469,0.0,0.0,9.912131645251064e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942321777344,0.0,0.0,7.321069278987125e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4942932128906,0.0,0.0,9.91212873486802e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,0.0004701883881352,284.49884033203125,294.1499938964844,286.45001220703125,282.8634948730469,288.5615539550781,286.45684814453125,284.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1823841333389282,-0.0,-6.858170564782995e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0,9.407089237356558e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,9.906120976665989e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955139160156,0.0,0.0,7.316630217246711e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,9.906118066282944e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.0,0.0,0.0004699032579082,284.5006103515625,294.1499938964844,286.45001220703125,282.8716735839844,288.5240783691406,286.455322265625,284.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.180978298187256,-0.0,-6.849853662060923e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0,9.407089237356558e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,9.906120976665989e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955139160156,0.0,0.0,7.316630217246711e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,9.906118066282944e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4953308105469,0.0,0.0,0.0004699032579082,284.5006103515625,294.1499938964844,286.45001220703125,282.8716735839844,288.5240783691406,286.455322265625,284.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.180978298187256,-0.0,-6.849853662060923e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.0,0.0,9.40413010539487e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963073730469,0.0,0.0,9.903005411615597e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4961853027344,0.0,0.0,7.314328831853345e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4962463378906,0.0,0.0,9.90300250123255e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959716796875,0.0,0.0,0.0004697554686572,284.50146484375,294.1499938964844,286.45001220703125,282.8754272460937,288.505615234375,286.4547119140625,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.099700744499614e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.1802639961242676,-0.0,-6.845543509825802e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49688720703125,0.0,0.0,9.401112038176508e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969482421875,0.0,0.0,9.89982727332972e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.496826171875,0.0,0.0,7.311980880331248e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49688720703125,0.0,0.0,9.899824362946674e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4966125488281,0.0,0.0,0.0004696047108154,284.5023498535156,294.1499938964844,286.45001220703125,282.87896728515625,288.4873046875,286.45416259765625,284.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340014904737,0.0,0.0,0.0,-0.0078180525451898,60.0,1.1795438528060913,-0.0,-6.841148803005126e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.394929656991736e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.893316746456549e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981384277344,0.0,0.0,7.307172927539796e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.893313836073504e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979248046875,0.0,0.0,0.0004692958900704,284.5041198730469,294.1499938964844,286.45001220703125,282.8854675292969,288.4512023925781,286.4532470703125,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1780891418457031,-0.0,-6.832151200342197e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.394929656991736e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4982604980469,0.0,0.0,9.893316746456549e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981384277344,0.0,0.0,7.307172927539796e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.893313836073504e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979248046875,0.0,0.0,0.0004692958900704,284.5041198730469,294.1499938964844,286.45001220703125,282.8854675292969,288.4512023925781,286.4532470703125,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1780891418457031,-0.0,-6.832151200342197e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49951171875,0.0,0.0,9.388606122229248e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49957275390625,0.0,0.0,9.886657062452286e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,7.302253652596846e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49951171875,0.0,0.0,9.88665415206924e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.499267578125,0.0,0.0,0.0004689799970947,284.5058898925781,294.1499938964844,286.45001220703125,282.8912048339844,288.4157409667969,286.4525451660156,284.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.1766204833984375,-0.0,-6.822953935170517e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.49951171875,0.0,0.0,9.388606122229248e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49957275390625,0.0,0.0,9.886657062452286e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,7.302253652596846e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49951171875,0.0,0.0,9.88665415206924e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.499267578125,0.0,0.0,0.0004689799970947,284.5058898925781,294.1499938964844,286.45001220703125,282.8912048339844,288.4157409667969,286.4525451660156,284.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.1766204833984375,-0.0,-6.822953935170517e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
