time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274260,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008239746094,0.0,0.0,9.38220473472029e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008850097656,0.0,0.0,9.879916615318508e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007629394531,0.0,0.0,7.297275442397222e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008239746094,0.0,0.0,9.87991370493546e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,0.0004686602624133,284.5076599121094,294.1499938964844,286.45001220703125,282.896240234375,288.3809509277344,286.4520263671875,284.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1751457452774048,-0.0,-6.813651509673947e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008239746094,0.0,0.0,9.38220473472029e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008850097656,0.0,0.0,9.879916615318508e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007629394531,0.0,0.0,7.297275442397222e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008239746094,0.0,0.0,9.87991370493546e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5005798339844,0.0,0.0,0.0004686602624133,284.5076599121094,294.1499938964844,286.45001220703125,282.896240234375,288.3809509277344,286.4520263671875,284.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1751457452774048,-0.0,-6.813651509673947e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021667480469,0.0,0.0,9.375791705679148e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,9.873163071461022e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021057128906,0.0,0.0,7.292287045856938e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021667480469,0.0,0.0,9.873160161077976e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5019226074219,0.0,0.0,0.0004683399165514,284.5094299316406,294.1499938964844,286.45001220703125,282.90057373046875,288.3467712402344,286.4515991210937,284.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.1736725568771362,-0.0,-6.804337004950868e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021667480469,0.0,0.0,9.375791705679148e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,9.873163071461022e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021057128906,0.0,0.0,7.292287045856938e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021667480469,0.0,0.0,9.873160161077976e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5019226074219,0.0,0.0,0.0004683399165514,284.5094299316406,294.1499938964844,286.45001220703125,282.90057373046875,288.3467712402344,286.4515991210937,284.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.1736725568771362,-0.0,-6.804337004950868e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028076171875,0.0,0.0,9.372600470669568e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028686523437,0.0,0.0,9.86980230663903e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5027770996094,0.0,0.0,7.28980521671474e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028381347656,0.0,0.0,9.869799396255984e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025634765625,0.0,0.0,0.0004681804857682,284.51031494140625,294.1499938964844,286.45001220703125,282.90252685546875,288.3299560546875,286.451416015625,284.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986490476876,-0.0140031585469841,0.0,0.0,0.0,-0.0076419003307819,60.0,1.1729391813278198,-0.0,-6.799704266313712e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50347900390625,0.0,0.0,9.369430335937068e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035400390625,0.0,0.0,9.866464097285645e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5034484863281,0.0,0.0,7.287339394679293e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50347900390625,0.0,0.0,9.866461186902598e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50323486328125,0.0,0.0,0.0004680221318267,284.5111999511719,294.1499938964844,286.45001220703125,282.904296875,288.3132629394531,286.4512634277344,284.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,1.1722089052200315,-0.0,-6.7951042126424e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047607421875,0.0,0.0,9.363431308884174e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048217773437,0.0,0.0,9.860146383289248e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047302246094,0.0,0.0,7.282673323061317e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047912597656,0.0,0.0,9.860144200501963e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5045471191406,0.0,0.0,0.0004677224787883,284.5129089355469,294.1499938964844,286.45001220703125,282.9073181152344,288.2816467285156,286.4510192871094,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.1708192825317385,-0.0,-6.786402906300283e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048217773437,0.0,0.0,9.363183926325291e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048828125,0.0,0.0,9.85988663160242e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047912597656,0.0,0.0,7.282481237780303e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048217773437,0.0,0.0,9.859883721219376e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,0.0004677101387642,284.5129699707031,294.1499938964844,286.45001220703125,282.9074401855469,288.28033447265625,286.4510192871094,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.1707618236541748,-0.0,-6.78604479276146e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50616455078125,0.0,0.0,9.357115777675062e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062255859375,0.0,0.0,9.853496158029884e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061340332031,0.0,0.0,7.277761324075982e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061950683594,0.0,0.0,9.8534939752426e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059509277344,0.0,0.0,0.00046740702237,284.5147399902344,294.1499938964844,286.45001220703125,282.9100036621094,288.2480163574219,286.4508056640625,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.169338941574097,-0.0,-6.777248984235484e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50616455078125,0.0,0.0,9.357115777675062e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062255859375,0.0,0.0,9.853496158029884e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061340332031,0.0,0.0,7.277761324075982e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061950683594,0.0,0.0,9.8534939752426e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059509277344,0.0,0.0,0.00046740702237,284.5147399902344,294.1499938964844,286.45001220703125,282.9100036621094,288.2480163574219,286.4508056640625,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.169338941574097,-0.0,-6.777248984235484e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075378417969,0.0,0.0,9.35128628043458e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075988769531,0.0,0.0,9.847357432590798e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074768066406,0.0,0.0,7.273226947290823e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075378417969,0.0,0.0,9.847354522207752e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072937011719,0.0,0.0,0.0004671158094424,284.5165100097656,294.1499938964844,286.45001220703125,282.9120788574219,288.21630859375,286.4506530761719,284.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,1.16794753074646,-0.0,-6.768804183820977e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075378417969,0.0,0.0,9.35128628043458e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075988769531,0.0,0.0,9.847357432590798e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074768066406,0.0,0.0,7.273226947290823e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075378417969,0.0,0.0,9.847354522207752e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072937011719,0.0,0.0,0.0004671158094424,284.5165100097656,294.1499938964844,286.45001220703125,282.9120788574219,288.21630859375,286.4506530761719,284.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072845637798,0.0,0.0,0.0,-0.007510217372328,60.0,1.16794753074646,-0.0,-6.768804183820977e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.0,0.0,9.345754369860516e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,9.841532300924882e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50885009765625,0.0,0.0,7.268924673553556e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.0,0.0,9.841529390541837e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086669921875,0.0,0.0,0.0004668394976761,284.518310546875,294.1499938964844,286.45001220703125,282.9136962890625,288.1851501464844,286.4505310058594,284.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1665949821472168,-0.0,-6.760796367188959e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.0,0.0,9.345754369860516e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5089416503906,0.0,0.0,9.841532300924882e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50885009765625,0.0,0.0,7.268924673553556e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088806152344,0.0,0.0,9.841529390541837e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086669921875,0.0,0.0,0.0004668394976761,284.518310546875,294.1499938964844,286.45001220703125,282.9136962890625,288.1851501464844,286.4505310058594,284.74249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1665949821472168,-0.0,-6.760796367188959e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,9.343118290416896e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096130371094,0.0,0.0,9.838756523095073e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.509521484375,0.0,0.0,7.266874308697879e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50958251953125,0.0,0.0,9.838753612712026e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50933837890625,0.0,0.0,0.0004667078319471,284.5191955566406,294.1499938964844,286.45001220703125,282.9143371582031,288.1697998046875,286.4504699707031,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,1.165935754776001,-0.0,-6.756982173783399e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51025390625,0.0,0.0,9.340578253613784e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51031494140625,0.0,0.0,9.836081881076096e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101928710937,0.0,0.0,7.264898886205629e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51025390625,0.0,0.0,9.836078970693052e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.510009765625,0.0,0.0,0.0004665809683501,284.52008056640625,294.1499938964844,286.45001220703125,282.91485595703125,288.15460205078125,286.4504089355469,284.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307684958211212e-09,0.0009952364489436,-0.0129576874896883,0.0,0.0,0.0,-0.0074440632015466,60.0,1.1652886867523191,-0.0,-6.753307957296786e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116271972656,0.0,0.0,9.335813956568018e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,9.831065108301118e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115661621094,0.0,0.0,7.261193240992725e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116271972656,0.0,0.0,9.831062197918072e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,0.0004663429863285,284.5218505859375,294.1499938964844,286.45001220703125,282.9156799316406,288.12457275390625,286.4503479003906,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.1640335321426392,-0.0,-6.746417824388119e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116271972656,0.0,0.0,9.335813956568018e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,9.831065108301118e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115661621094,0.0,0.0,7.261193240992725e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116271972656,0.0,0.0,9.831062197918072e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,0.0004663429863285,284.5218505859375,294.1499938964844,286.45001220703125,282.9156799316406,288.12457275390625,286.4503479003906,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.1640335321426392,-0.0,-6.746417824388119e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51300048828125,0.0,0.0,9.331515320809558e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,9.826537279877812e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,7.257849210873246e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51300048828125,0.0,0.0,9.826535097090527e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,0.0004661282291635,284.52362060546875,294.1499938964844,286.45001220703125,282.9161376953125,288.0950927734375,286.4502868652344,284.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.1628377437591553,-0.0,-6.740204128163897e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51300048828125,0.0,0.0,9.331515320809558e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,9.826537279877812e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,7.257849210873246e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51300048828125,0.0,0.0,9.826535097090527e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,0.0004661282291635,284.52362060546875,294.1499938964844,286.45001220703125,282.9161376953125,288.0950927734375,286.4502868652344,284.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.1628377437591553,-0.0,-6.740204128163897e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,9.327732550445944e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144348144531,0.0,0.0,9.822554420679808e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,7.254907541209832e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,9.822552237892523e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51416015625,0.0,0.0,0.0004659393162,284.525390625,294.1499938964844,286.45001220703125,282.91632080078125,288.0661315917969,286.4502258300781,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1617071628570557,-0.0,-6.734738633440429e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,9.327732550445944e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144348144531,0.0,0.0,9.822554420679808e-05,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,7.254907541209832e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143737792969,0.0,0.0,9.822552237892523e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51416015625,0.0,0.0,0.0004659393162,284.525390625,294.1499938964844,286.45001220703125,282.91632080078125,288.0661315917969,286.4502258300781,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1617071628570557,-0.0,-6.734738633440429e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,9.324516577180476e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51580810546875,0.0,0.0,9.819167462410404e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157165527344,0.0,0.0,7.252406066982076e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,9.81916527962312e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,0.0004657786630559,284.52716064453125,294.1499938964844,286.45001220703125,282.916259765625,288.0377197265625,286.4501953125,284.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.160647749900818,-0.0,-6.73009310503403e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,9.324516577180476e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.51580810546875,0.0,0.0,9.819167462410404e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157165527344,0.0,0.0,7.252406066982076e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,9.81916527962312e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,0.0004657786630559,284.52716064453125,294.1499938964844,286.45001220703125,282.916259765625,288.0377197265625,286.4501953125,284.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.160647749900818,-0.0,-6.73009310503403e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,9.323136328021064e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,9.817713726079091e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163879394531,0.0,0.0,7.251332135638222e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164489746094,0.0,0.0,9.817711543291809e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162353515625,0.0,0.0,0.0004657096869777,284.528076171875,294.1499938964844,286.45001220703125,282.9161376953125,288.023681640625,286.4501647949219,284.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.090285082332002e-09,0.0009933774126693,-0.012388133443892,0.0,0.0,0.0,-0.0073362882249057,60.0,1.160147190093994,-0.0,-6.728099322117488e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,9.321913967141882e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171813964844,0.0,0.0,9.816427336772904e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,7.25038189557381e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51715087890625,0.0,0.0,9.816424426389858e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51690673828125,0.0,0.0,0.0004656486562453,284.5289611816406,294.1499938964844,286.45001220703125,282.9159545898437,288.0097961425781,286.4501647949219,284.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075051934255725e-09,0.0009932471439242,-0.0123482253402471,0.0,0.0,0.0,-0.0073287361301481,60.0,1.1596661806106567,-0.0,-6.726335044504594e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.31996910367161e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185852050781,0.0,0.0,9.814379154704513e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,7.248869223985821e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.814376971917228e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.518310546875,0.0,0.0,0.0004655515076592,284.5307312011719,294.1499938964844,286.45001220703125,282.9154968261719,287.9823913574219,286.4501342773437,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.1587648391723633,-0.0,-6.723526269070136e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.31996910367161e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185852050781,0.0,0.0,9.814379154704513e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,7.248869223985821e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.814376971917228e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.518310546875,0.0,0.0,0.0004655515076592,284.5307312011719,294.1499938964844,286.45001220703125,282.9154968261719,287.9823913574219,286.4501342773437,284.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.1587648391723633,-0.0,-6.723526269070136e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.318719821749256e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199584960937,0.0,0.0,9.813062933972104e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198669433594,0.0,0.0,7.247897156048566e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.81306075118482e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51971435546875,0.0,0.0,0.0004654891090467,284.5325012207031,294.1499938964844,286.45001220703125,282.9149169921875,287.9554443359375,286.4501037597656,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035216688042965e-09,0.0009929063962772,-0.0122438613325357,0.0,0.0,0.0,-0.0073089879006147,60.0,1.1579514741897583,-0.0,-6.721721490521304e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.318719821749256e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199584960937,0.0,0.0,9.813062933972104e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198669433594,0.0,0.0,7.247897156048566e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.81306075118482e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51971435546875,0.0,0.0,0.0004654891090467,284.5325012207031,294.1499938964844,286.45001220703125,282.9149169921875,287.9554443359375,286.4501037597656,284.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035216688042965e-09,0.0009929063962772,-0.0122438613325357,0.0,0.0,0.0,-0.0073089879006147,60.0,1.1579514741897583,-0.0,-6.721721490521304e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.317804506281392e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.812099597183987e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,7.247184839798138e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.812096686800942e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,0.0004654433869291,284.5342712402344,294.1499938964844,286.45001220703125,282.9140014648437,287.9289855957031,286.4500732421875,284.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.157210350036621,-0.0,-6.720399170490057e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.317804506281392e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.812099597183987e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,7.247184839798138e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.812096686800942e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,0.0004654433869291,284.5342712402344,294.1499938964844,286.45001220703125,282.9140014648437,287.9289855957031,286.4500732421875,284.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.157210350036621,-0.0,-6.720399170490057e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,9.316799696534872e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.811041672946884e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,7.246404129546136e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,9.8110394901596e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0004653932119254,284.5360412597656,294.1499938964844,286.45001220703125,282.9125061035156,287.9029846191406,286.4500732421875,284.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.156484603881836,-0.0,-6.718948242223632e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,9.316799696534872e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.811041672946884e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,7.246404129546136e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,9.8110394901596e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0004653932119254,284.5360412597656,294.1499938964844,286.45001220703125,282.9125061035156,287.9029846191406,286.4500732421875,284.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.156484603881836,-0.0,-6.718948242223632e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234375,0.0,0.0,9.316266368841752e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234680175781,0.0,0.0,9.81047996901907e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233764648437,0.0,0.0,7.245989399962127e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234375,0.0,0.0,9.810477786231786e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232238769531,0.0,0.0,0.0004653665819205,284.53692626953125,294.1499938964844,286.45001220703125,282.9115600585937,287.8901672363281,286.4500732421875,284.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046105037893085e-09,0.0009926446946337,-0.0121636763215065,0.0,0.0,0.0,-0.0072938147932291,60.0,1.1561200618743896,-0.0,-6.718178013898068e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.0,0.0,9.315713396063074e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,9.809897164814174e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240783691406,0.0,0.0,7.245558663271368e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.0,0.0,9.80989498202689e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52392578125,0.0,0.0,0.0004653389332816,284.5378112792969,294.1499938964844,286.45001220703125,282.91046142578125,287.8774719238281,286.4500427246094,284.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.997705360665351e-09,0.0009925856720656,-0.0121455853804945,0.0,0.0,0.0,-0.0072903921827673,60.0,1.1557537317276,-0.0,-6.717378653320338e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,9.314545604865998e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,9.80866825557314e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254821777344,0.0,0.0,7.244650623761117e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,9.808665345190092e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253295898437,0.0,0.0,0.0004652806092053,284.5395812988281,294.1499938964844,286.45001220703125,282.90789794921875,287.8523864746094,286.4500427246094,284.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.155015468597412,-0.0,-6.715693245951115e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,9.314545604865998e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,9.80866825557314e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254821777344,0.0,0.0,7.244650623761117e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,9.808665345190092e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253295898437,0.0,0.0,0.0004652806092053,284.5395812988281,294.1499938964844,286.45001220703125,282.90789794921875,287.8523864746094,286.4500427246094,284.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.155015468597412,-0.0,-6.715693245951115e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,9.313299233326688e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,9.807354945223778e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,7.243680738611147e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,9.807352762436494e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267639160156,0.0,0.0,0.000465218356112,284.5413513183594,294.1499938964844,286.45001220703125,282.90478515625,287.8277587890625,286.4500427246094,284.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1542692184448242,-0.0,-6.713894151744172e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
