time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276600,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,9.313299233326688e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,9.807354945223778e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,7.243680738611147e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,9.807352762436494e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267639160156,0.0,0.0,0.000465218356112,284.5413513183594,294.1499938964844,286.45001220703125,282.90478515625,287.8277587890625,286.4500427246094,284.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1542692184448242,-0.0,-6.713894151744172e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52838134765625,0.0,0.0,9.311975009040908e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.8059608717449e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,7.24265119060874e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52838134765625,0.0,0.0,9.805957961361857e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281677246094,0.0,0.0,0.0004651522031053,284.5431213378906,294.1499938964844,286.45001220703125,282.90118408203125,287.8035583496094,286.4500427246094,284.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.153515100479126,-0.0,-6.711982791784976e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52838134765625,0.0,0.0,9.311975009040908e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.8059608717449e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,7.24265119060874e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52838134765625,0.0,0.0,9.805957961361857e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281677246094,0.0,0.0,0.0004651522031053,284.5431213378906,294.1499938964844,286.45001220703125,282.90118408203125,287.8035583496094,286.4500427246094,284.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.153515100479126,-0.0,-6.711982791784976e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.310574387200175e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,9.804486035136506e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,7.241561979753897e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.804483852349222e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52960205078125,0.0,0.0,0.0004650822666008,284.5448608398437,294.1499938964844,286.45001220703125,282.8970947265625,287.77978515625,286.45001220703125,284.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.152753233909607,-0.0,-6.709962008244474e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.310574387200175e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,9.804486035136506e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,7.241561979753897e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.804483852349222e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52960205078125,0.0,0.0,0.0004650822666008,284.5448608398437,294.1499938964844,286.45001220703125,282.8970947265625,287.77978515625,286.45001220703125,284.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.152753233909607,-0.0,-6.709962008244474e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,9.309846063842996e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,9.80371842160821e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53045654296875,0.0,0.0,7.240995182655752e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.530517578125,0.0,0.0,9.803716238820924e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303039550781,0.0,0.0,0.0004650458577089,284.5457458496094,294.1499938964844,286.45001220703125,282.8948669433594,287.76806640625,286.45001220703125,284.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924533669736775e-09,0.0009919599397107,-0.0119538828730583,0.0,0.0,0.0,-0.0072541176341474,60.0,1.1523693799972534,-0.0,-6.708911115538285e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.309099550591782e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,9.802932618185878e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,7.24041456123814e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.802930435398594e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.531005859375,0.0,0.0,0.000465008575702,284.546630859375,294.1499938964844,286.45001220703125,282.8925170898437,287.7564392089844,286.45001220703125,284.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294980540871,0.0,0.0,0.0,-0.0072495033964514,60.0,1.151983618736267,-0.0,-6.70783464329361e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.0,0.0,9.307551954407244e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.8013028036803e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,7.239211117848754e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.0,0.0,9.801300620893016e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,0.0004649312759283,284.54840087890625,294.1499938964844,286.45001220703125,282.88751220703125,287.7334899902344,286.45001220703125,284.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.1512068510055542,-0.0,-6.705602828560586e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.0,0.0,9.307551954407244e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.8013028036803e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,7.239211117848754e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.0,0.0,9.801300620893016e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,0.0004649312759283,284.54840087890625,294.1499938964844,286.45001220703125,282.88751220703125,287.7334899902344,286.45001220703125,284.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.1512068510055542,-0.0,-6.705602828560586e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,9.30593378143385e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.79959877440706e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340270996094,0.0,0.0,7.237951649585739e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,9.799596591619776e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0004648504254873,284.5501403808594,294.1499938964844,286.45001220703125,282.8820495605469,287.7109680175781,286.45001220703125,284.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1504223346710205,-0.0,-6.70326940621635e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,9.30593378143385e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.79959877440706e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340270996094,0.0,0.0,7.237951649585739e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,9.799596591619776e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0004648504254873,284.5501403808594,294.1499938964844,286.45001220703125,282.8820495605469,287.7109680175781,286.45001220703125,284.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1504223346710205,-0.0,-6.70326940621635e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,9.30424648686312e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355224609375,0.0,0.0,9.797821985557675e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53546142578125,0.0,0.0,7.236639794427902e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,9.797819802770392e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353088378906,0.0,0.0,0.0004647661698982,284.5518798828125,294.1499938964844,286.45001220703125,282.87615966796875,287.6888427734375,286.45001220703125,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1496306657791138,-0.0,-6.700836507889107e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,9.30424648686312e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355224609375,0.0,0.0,9.797821985557675e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53546142578125,0.0,0.0,7.236639794427902e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,9.797819802770392e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353088378906,0.0,0.0,0.0004647661698982,284.5518798828125,294.1499938964844,286.45001220703125,282.87615966796875,287.6888427734375,286.45001220703125,284.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1496306657791138,-0.0,-6.700836507889107e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,9.302492253482342e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,9.795974619919434e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,7.235275552375242e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,9.79597243713215e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,0.0004646785382647,284.5536499023437,294.1499938964844,286.45001220703125,282.869873046875,287.6671142578125,286.45001220703125,284.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.148832082748413,-0.0,-6.69830910737801e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,9.302492253482342e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369567871094,0.0,0.0,9.795974619919434e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,7.235275552375242e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,9.79597243713215e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,0.0004646785382647,284.5536499023437,294.1499938964844,286.45001220703125,282.869873046875,287.6671142578125,286.45001220703125,284.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.148832082748413,-0.0,-6.69830910737801e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376281738281,0.0,0.0,9.301590762333944e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376892089844,0.0,0.0,9.795025835046545e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53759765625,0.0,0.0,7.234574150061235e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376281738281,0.0,0.0,9.79502365225926e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5374450683594,0.0,0.0,0.0004646335146389,284.55450439453125,294.1499938964844,286.45001220703125,282.8666076660156,287.6564025878906,286.45001220703125,284.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.1484302282333374,-0.0,-6.697010235257039e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5383605957031,0.0,0.0,9.300673991674556e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53839111328125,0.0,0.0,9.79405958787538e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382995605469,0.0,0.0,7.233861106215045e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5383605957031,0.0,0.0,9.794057405088096e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381774902344,0.0,0.0,0.0004645877052098,284.5553894042969,294.1499938964844,286.45001220703125,282.8632202148437,287.645751953125,286.45001220703125,284.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,1.148026704788208,-0.0,-6.695688625768528e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.298793884227052e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.792079799808562e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,7.232398638734594e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.792077617021278e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53961181640625,0.0,0.0,0.0004644937871489,284.55712890625,294.1499938964844,286.45001220703125,282.8561706542969,287.6247863769531,286.45001220703125,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1472147703170776,-0.0,-6.692980036859808e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.298793884227052e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.792079799808562e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,7.232398638734594e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.792077617021278e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53961181640625,0.0,0.0,0.0004644937871489,284.55712890625,294.1499938964844,286.45001220703125,282.8561706542969,287.6247863769531,286.45001220703125,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1472147703170776,-0.0,-6.692980036859808e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412292480469,0.0,0.0,9.296854113927112e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.541259765625,0.0,0.0,9.79003743850626e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,7.230889605125412e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412292480469,0.0,0.0,9.790035255718976e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,0.0004643969004973,284.5588684082031,294.1499938964844,286.45001220703125,282.8487548828125,287.60418701171875,286.45001220703125,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.146396517753601,-0.0,-6.690186182822799e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412292480469,0.0,0.0,9.296854113927112e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.541259765625,0.0,0.0,9.79003743850626e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,7.230889605125412e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412292480469,0.0,0.0,9.790035255718976e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,0.0004643969004973,284.5588684082031,294.1499938964844,286.45001220703125,282.8487548828125,287.60418701171875,286.45001220703125,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.146396517753601,-0.0,-6.690186182822799e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,9.29485831875354e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426940917969,0.0,0.0,9.787935414351524e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426025390625,0.0,0.0,7.229337643366307e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,9.78793323156424e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54248046875,0.0,0.0,0.000464297219878,284.56060791015625,294.1499938964844,286.45001220703125,282.84100341796875,287.5839538574219,286.45001220703125,284.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.145572304725647,-0.0,-6.687312747999385e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,9.29485831875354e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426940917969,0.0,0.0,9.787935414351524e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426025390625,0.0,0.0,7.229337643366307e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,9.78793323156424e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54248046875,0.0,0.0,0.000464297219878,284.56060791015625,294.1499938964844,286.45001220703125,282.84100341796875,287.5839538574219,286.45001220703125,284.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.145572304725647,-0.0,-6.687312747999385e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440979003906,0.0,0.0,9.292809409089386e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54412841796875,0.0,0.0,9.785778092918918e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440673828125,0.0,0.0,7.22774348105304e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440979003906,0.0,0.0,9.785775910131632e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439147949219,0.0,0.0,0.0004641948617063,284.5623474121094,294.1499938964844,286.45001220703125,282.8329162597656,287.5640563964844,286.45001220703125,284.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.144742488861084,-0.0,-6.68436257456051e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440979003906,0.0,0.0,9.292809409089386e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54412841796875,0.0,0.0,9.785778092918918e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440673828125,0.0,0.0,7.22774348105304e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440979003906,0.0,0.0,9.785775910131632e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439147949219,0.0,0.0,0.0004641948617063,284.5623474121094,294.1499938964844,286.45001220703125,282.8329162597656,287.5640563964844,286.45001220703125,284.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.144742488861084,-0.0,-6.68436257456051e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.0,0.0,9.291766036767513e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448608398437,0.0,0.0,9.784678695723414e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447692871094,0.0,0.0,7.226932211779058e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.0,0.0,9.784677240531892e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5446472167969,0.0,0.0,0.0004641427367459,284.5632019042969,294.1499938964844,286.45001220703125,282.8287658691406,287.55426025390625,286.45001220703125,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991210922442406e-09,0.0009900324512273,-0.0113633153960108,0.0,0.0,0.0,-0.0071423705667257,60.0,1.1443254947662354,-0.0,-6.682860487217114e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.290710295317696e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,9.783567656995729e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455017089844,0.0,0.0,7.226111483760178e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.783565474208444e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,0.000464090029709,284.5640563964844,294.1499938964844,286.45001220703125,282.82452392578125,287.5445556640625,286.45001220703125,284.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685965393491642e-09,0.0009899199940264,-0.0113288480788469,0.0,0.0,0.0,-0.0071358489803969,60.0,1.1439071893692017,-0.0,-6.681342057390793e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.0,0.0,9.288565343013032e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469970703125,0.0,0.0,9.781309199752286e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54693603515625,0.0,0.0,7.224443106679246e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.0,0.0,9.781307016965002e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468139648437,0.0,0.0,0.0004639828985091,284.5657958984375,294.1499938964844,286.45001220703125,282.8158569335937,287.525390625,286.45001220703125,284.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1430673599243164,-0.0,-6.678256170289387e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.0,0.0,9.288565343013032e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469970703125,0.0,0.0,9.781309199752286e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54693603515625,0.0,0.0,7.224443106679246e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.0,0.0,9.781307016965002e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468139648437,0.0,0.0,0.0004639828985091,284.5657958984375,294.1499938964844,286.45001220703125,282.8158569335937,287.525390625,286.45001220703125,284.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1430673599243164,-0.0,-6.678256170289387e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,9.28637819015421e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,9.779005631571636e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483703613281,0.0,0.0,7.22274198778905e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,9.779004176380111e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482482910156,0.0,0.0,0.0004638736427295,284.5675048828125,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,284.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.142222881317139,-0.0,-6.675109887055444e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,9.28637819015421e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,9.779005631571636e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483703613281,0.0,0.0,7.22274198778905e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,9.779004176380111e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482482910156,0.0,0.0,0.0004638736427295,284.5675048828125,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,284.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.142222881317139,-0.0,-6.675109887055444e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,9.284153202315792e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498962402344,0.0,0.0,9.776662773219869e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498046875,0.0,0.0,7.221011037472636e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,9.776660590432584e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5496826171875,0.0,0.0,0.000463762495201,284.5692443847656,294.1499938964844,286.45001220703125,282.79766845703125,287.488037109375,286.45001220703125,284.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.1413744688034058,-0.0,-6.671909602573578e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,9.284153202315792e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498962402344,0.0,0.0,9.776662773219869e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498046875,0.0,0.0,7.221011037472636e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,9.776660590432584e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5496826171875,0.0,0.0,0.000463762495201,284.5692443847656,294.1499938964844,286.45001220703125,282.79766845703125,287.488037109375,286.45001220703125,284.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.1413744688034058,-0.0,-6.671909602573578e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513000488281,0.0,0.0,9.281894017476588e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,9.77428353508003e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512390136719,0.0,0.0,7.21925389370881e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513000488281,0.0,0.0,9.774282079888508e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,0.0004636496596504,284.5709533691406,294.1499938964844,286.45001220703125,282.7882080078125,287.4698791503906,286.45001220703125,284.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.140522599220276,-0.0,-6.66866171172842e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513000488281,0.0,0.0,9.281894017476588e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,9.77428353508003e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512390136719,0.0,0.0,7.21925389370881e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513000488281,0.0,0.0,9.774282079888508e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,0.0004636496596504,284.5709533691406,294.1499938964844,286.45001220703125,282.7882080078125,287.4698791503906,286.45001220703125,284.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.140522599220276,-0.0,-6.66866171172842e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.552001953125,0.0,0.0,9.280753147322685e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,9.773082274477928e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519714355469,0.0,0.0,7.218366954475641e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.552001953125,0.0,0.0,9.773080091690645e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518493652344,0.0,0.0,0.0004635926743503,284.5718078613281,294.1499938964844,286.45001220703125,282.78338623046875,287.4609069824219,286.45001220703125,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,1.1400954723358154,-0.0,-6.667021779094284e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.552734375,0.0,0.0,9.279605728806928e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,9.771873737918212e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527038574219,0.0,0.0,7.217474194476381e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.552734375,0.0,0.0,9.77187228272669e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525817871094,0.0,0.0,0.0004635353398043,284.5726623535156,294.1499938964844,286.45001220703125,282.7785339355469,287.4520263671875,286.45001220703125,284.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.0009887363994494,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,1.1396677494049072,-0.0,-6.665372609404585e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,9.27729342947714e-05,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55419921875,0.0,0.0,9.769439202500509e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541381835937,0.0,0.0,7.215675577754155e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,9.769437019713224e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55401611328125,0.0,0.0,0.0004634198558051,284.5743408203125,294.1499938964844,286.45001220703125,282.76861572265625,287.4345092773437,286.45001220703125,284.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.138810634613037,-0.0,-6.662049401029435e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,9.27729342947714e-05,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55419921875,0.0,0.0,9.769439202500509e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541381835937,0.0,0.0,7.215675577754155e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,9.769437019713224e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55401611328125,0.0,0.0,0.0004634198558051,284.5743408203125,294.1499938964844,286.45001220703125,282.76861572265625,287.4345092773437,286.45001220703125,284.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.138810634613037,-0.0,-6.662049401029435e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
