time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278940,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.274962212657556e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,9.76698356680572e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,7.2138624091167e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.766982111614196e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,0.0004633033822756,284.5760498046875,294.1499938964844,286.45001220703125,282.7585144042969,287.4172668457031,286.45001220703125,284.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1379516124725342,-0.0,-6.658699902573062e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.274962212657556e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556335449219,0.0,0.0,9.76698356680572e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,7.2138624091167e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.766982111614196e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,0.0004633033822756,284.5760498046875,294.1499938964844,286.45001220703125,282.7585144042969,287.4172668457031,286.45001220703125,284.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1379516124725342,-0.0,-6.658699902573062e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.272616443922745e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,9.764513379195704e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570068359375,0.0,0.0,7.212037598947063e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.76451119640842e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.556884765625,0.0,0.0,0.0004631862102542,284.5777587890625,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.1370915174484253,-0.0,-6.655330508920089e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.272616443922745e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,9.764513379195704e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570068359375,0.0,0.0,7.212037598947063e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.76451119640842e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.556884765625,0.0,0.0,0.0004631862102542,284.5777587890625,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.1370915174484253,-0.0,-6.655330508920089e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.270261944038792e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,9.762033732840791e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,7.210206240415573e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.762032277649269e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,0.0004630686016753,284.5794372558594,294.1499938964844,286.45001220703125,282.73779296875,287.3837585449219,286.45001220703125,284.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1362308263778689,-0.0,-6.651949746583341e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.270261944038792e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,9.762033732840791e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,7.210206240415573e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.762032277649269e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,0.0004630686016753,284.5794372558594,294.1499938964844,286.45001220703125,282.73779296875,287.3837585449219,286.45001220703125,284.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1362308263778689,-0.0,-6.651949746583341e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592041015625,0.0,0.0,9.269083238905296e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592346191406,0.0,0.0,9.760792454471812e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591735839844,0.0,0.0,7.209289469756186e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592041015625,0.0,0.0,9.760790999280287e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590515136719,0.0,0.0,0.0004630096955224,284.5802917480469,294.1499938964844,286.45001220703125,282.7325134277344,287.37554931640625,286.45001220703125,284.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.1358004808425903,-0.0,-6.65025723378676e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,9.267903806176037e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599670410156,0.0,0.0,9.759551176102832e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599060058594,0.0,0.0,7.208372699096799e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.0,0.0,9.759549720911308e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597839355469,0.0,0.0,0.0004629508184734,284.58111572265625,294.1499938964844,286.45001220703125,282.7272033691406,287.367431640625,286.45001220703125,284.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.1353702545166016,-0.0,-6.64856472099018e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.265548578696324e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.757070802152155e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,7.206540612969548e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.757069346960634e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,0.0004628331807907,284.5827941894531,294.1499938964844,286.45001220703125,282.7164611816406,287.3514099121094,286.45001220703125,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.134510517120361,-0.0,-6.645184669196169e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.265548578696324e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.757070802152155e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,7.206540612969548e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.757069346960634e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,0.0004628331807907,284.5827941894531,294.1499938964844,286.45001220703125,282.7164611816406,287.3514099121094,286.45001220703125,284.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.134510517120361,-0.0,-6.645184669196169e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,9.263199899578468e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,9.754597704159096e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,7.204713620012626e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,9.754595521371812e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,0.0004627158632501,284.58447265625,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343062798284336e-09,0.0009869877249002,-0.0104304403066635,0.0,0.0,0.0,-0.0069658569991588,60.0,1.1336535215377808,-0.0,-6.641814565000459e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,9.263199899578468e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,9.754597704159096e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,7.204713620012626e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.0,0.0,9.754595521371812e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,0.0004627158632501,284.58447265625,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343062798284336e-09,0.0009869877249002,-0.0104304403066635,0.0,0.0,0.0,-0.0069658569991588,60.0,1.1336535215377808,-0.0,-6.641814565000459e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,9.26038992474787e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,9.751638572197407e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.0,0.0,7.202528649941087e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,9.751637117005885e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0,0.0004625754954759,284.5861511230469,294.1499938964844,286.4516906738281,282.6942138671875,287.3201904296875,286.4501037597656,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.1332520246505735,-0.0,-6.637784366603229e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,9.26038992474787e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,9.751638572197407e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.0,0.0,7.202528649941087e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,9.751637117005885e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.0,0.0,0.0004625754954759,284.5861511230469,294.1499938964844,286.4516906738281,282.6942138671875,287.3201904296875,286.4501037597656,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.1332520246505735,-0.0,-6.637784366603229e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.2567119281739e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.747765579959378e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,7.19966774340719e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.747763397172092e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655517578125,0.0,0.0,0.0004623917629942,284.5877990722656,294.1499938964844,286.4566650390625,282.6817932128906,287.3050842285156,286.45074462890625,284.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622065876685156e-09,0.0009862963343039,-0.0102185923606157,0.0,0.0,0.0,-0.0069257733412086,60.0,1.1345027685165403,-0.0,-6.632511428961152e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.2567119281739e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,9.747765579959378e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,7.19966774340719e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,9.747763397172092e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655517578125,0.0,0.0,0.0004623917629942,284.5877990722656,294.1499938964844,286.4566650390625,282.6817932128906,287.3050842285156,286.45074462890625,284.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622065876685156e-09,0.0009862963343039,-0.0102185923606157,0.0,0.0,0.0,-0.0069257733412086,60.0,1.1345027685165403,-0.0,-6.632511428961152e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56640625,0.0,0.0,9.254585165763274e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,9.74552531260997e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,7.198013190645725e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56640625,0.0,0.0,9.745523857418448e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662536621094,0.0,0.0,0.0004622855049092,284.588623046875,294.1499938964844,286.4602966308594,282.6752624511719,287.29766845703125,286.451416015625,284.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235698902732565e-09,0.0009860696736723,-0.0101491408422589,0.0,0.0,0.0,-0.0069126323796808,60.0,1.1358968019485474,-0.0,-6.629463200624741e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,9.252294694306328e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,9.743113332660867e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56707763671875,0.0,0.0,7.196231308626011e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,9.743111877469346e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,0.0004621710977517,284.5894775390625,294.1499938964844,286.4646911621094,282.66851806640625,287.2903747558594,286.4523620605469,284.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207156845126292e-09,0.0009858256671577,-0.0100743593648076,0.0,0.0,0.0,-0.0068984827958047,60.0,1.1378059387207031,-0.0,-6.626181203728265e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.24733976717107e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685729980469,0.0,0.0,9.737895743455738e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,7.19237796147354e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.737894288264216e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,0.0004619235987775,284.59112548828125,294.1499938964844,286.4755249023437,282.6545104980469,287.2760925292969,286.455078125,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,1.1428641080856323,-0.0,-6.619085013426229e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.24733976717107e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685729980469,0.0,0.0,9.737895743455738e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,7.19237796147354e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.737894288264216e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,0.0004619235987775,284.59112548828125,294.1499938964844,286.4755249023437,282.6545104980469,287.2760925292969,286.455078125,284.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,1.1428641080856323,-0.0,-6.619085013426229e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,9.242006490239874e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.73227943177335e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,7.188229938037694e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,9.732277976581828e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,0.0004616571823135,284.5927734375,294.1499938964844,286.4889831542969,282.6398620605469,287.26226806640625,286.4591369628906,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078957172026776e-09,0.0009847293840721,-0.0097384648397564,0.0,0.0,0.0,-0.0068349288776516,60.0,1.1497281789779663,-0.0,-6.611450942273224e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,9.242006490239874e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.73227943177335e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,7.188229938037694e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,9.732277976581828e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,0.0004616571823135,284.5927734375,294.1499938964844,286.4889831542969,282.6398620605469,287.26226806640625,286.4591369628906,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078957172026776e-09,0.0009847293840721,-0.0097384648397564,0.0,0.0,0.0,-0.0068349288776516,60.0,1.1497281789779663,-0.0,-6.611450942273224e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,9.23653642530553e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714416503906,0.0,0.0,9.7265190561302e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,7.18397568562068e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,9.726517600938678e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,0.0004613839555531,284.59442138671875,294.1499938964844,286.5048522949219,282.6247253417969,287.2489624023437,286.4646301269531,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010798804188198e-09,0.000984146608971,-0.0095598828047513,0.0,0.0,0.0,-0.006801139563322,60.0,1.158283233642578,-0.0,-6.603625735124298e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,9.23653642530553e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714416503906,0.0,0.0,9.7265190561302e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,7.18397568562068e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,9.726517600938678e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,0.0004613839555531,284.59442138671875,294.1499938964844,286.5048522949219,282.6247253417969,287.2489624023437,286.4646301269531,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010798804188198e-09,0.000984146608971,-0.0095598828047513,0.0,0.0,0.0,-0.006801139563322,60.0,1.158283233642578,-0.0,-6.603625735124298e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,9.23118059290573e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728759765625,0.0,0.0,9.720879461383448e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,7.179809472290799e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,9.720878006191924e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,0.0004611164331436,284.5960388183594,294.1499938964844,286.5229187011719,282.60919189453125,287.2361755371094,286.4716796875,284.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406196591035e-09,0.0009835758246481,-0.0093850241973996,0.0,0.0,0.0,-0.0067680552601814,60.0,1.168381929397583,-0.0,-6.595968926603747e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,9.23118059290573e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728759765625,0.0,0.0,9.720879461383448e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,7.179809472290799e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,9.720878006191924e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,0.0004611164331436,284.5960388183594,294.1499938964844,286.5229187011719,282.60919189453125,287.2361755371094,286.4716796875,284.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406196591035e-09,0.0009835758246481,-0.0093850241973996,0.0,0.0,0.0,-0.0067680552601814,60.0,1.168381929397583,-0.0,-6.595968926603747e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,9.228631824953482e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.718195360619576e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,7.177827501436695e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57354736328125,0.0,0.0,9.718193905428052e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57342529296875,0.0,0.0,0.0004609891329891,284.59686279296875,294.1499938964844,286.53271484375,282.6013488769531,287.2300109863281,286.4757995605469,284.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.9123051465139724e-09,0.0009833043441176,-0.0093018170446157,0.0,0.0,0.0,-0.0067523117177188,60.0,1.1739968061447144,-0.0,-6.59232668454024e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57427978515625,0.0,0.0,9.226224210578948e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743103027344,0.0,0.0,9.715660416986792e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5742492675781,0.0,0.0,7.175954669946805e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57427978515625,0.0,0.0,9.71565896179527e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,0.0004608688759617,284.5976867675781,294.1499938964844,286.5429382324219,282.5934143066406,287.2239990234375,286.4803466796875,284.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882303367674922e-09,0.0009830477647483,-0.0092232078313827,0.0,0.0,0.0,-0.0067374384962022,60.0,1.1799726486206057,-0.0,-6.588886236613689e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,9.221895015798508e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,9.711101301945746e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,7.17258735676296e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.711099846754224e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755615234375,0.0,0.0,0.0004606526053976,284.59930419921875,294.1499938964844,286.56475830078125,282.5775146484375,287.2123718261719,286.49041748046875,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828355854551546e-09,0.0009825864108279,-0.0090818591415882,0.0,0.0,0.0,-0.0067106941714882,60.0,1.192764401435852,-0.0,-6.582703093727106e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,9.221895015798508e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,9.711101301945746e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,7.17258735676296e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.711099846754224e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755615234375,0.0,0.0,0.0004606526053976,284.59930419921875,294.1499938964844,286.56475830078125,282.5775146484375,287.2123718261719,286.49041748046875,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828355854551546e-09,0.0009825864108279,-0.0090818591415882,0.0,0.0,0.0,-0.0067106941714882,60.0,1.192764401435852,-0.0,-6.582703093727106e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,9.218502236763015e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771484375,0.0,0.0,9.70752807916142e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,7.169948366936296e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,9.707526623969898e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769958496094,0.0,0.0,0.0004604831337928,284.6009216308594,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,286.5020446777344,284.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786073676792512e-09,0.0009822248248383,-0.0089710718020796,0.0,0.0,0.0,-0.0066897328943014,60.0,1.206806778907776,-0.0,-6.577859323897428e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,9.218502236763015e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771484375,0.0,0.0,9.70752807916142e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,7.169948366936296e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,9.707526623969898e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769958496094,0.0,0.0,0.0004604831337928,284.6009216308594,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,286.5020446777344,284.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786073676792512e-09,0.0009822248248383,-0.0089710718020796,0.0,0.0,0.0,-0.0066897328943014,60.0,1.206806778907776,-0.0,-6.577859323897428e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,9.216265607392415e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,9.705172851681708e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785217285156,0.0,0.0,7.168208685470745e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,9.705171396490186e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,0.0004603713750839,284.6025390625,294.1499938964844,286.6127624511719,282.5457763671875,287.19091796875,286.51519775390625,284.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758192868019705e-09,0.0009819864062592,-0.0088980207219719,0.0,0.0,0.0,-0.0066759111359715,60.0,1.2219592332839966,-0.0,-6.574666144842922e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,9.216265607392415e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,9.705172851681708e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785217285156,0.0,0.0,7.168208685470745e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785522460937,0.0,0.0,9.705171396490186e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,0.0004603713750839,284.6025390625,294.1499938964844,286.6127624511719,282.5457763671875,287.19091796875,286.51519775390625,284.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758192868019705e-09,0.0009819864062592,-0.0088980207219719,0.0,0.0,0.0,-0.0066759111359715,60.0,1.2219592332839966,-0.0,-6.574666144842922e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799560546875,0.0,0.0,9.215373574988917e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,9.704233525553718e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799255371094,0.0,0.0,7.167515286710113e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799560546875,0.0,0.0,9.704232070362195e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,0.0004603268462233,284.6041259765625,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,286.5298767089844,284.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688815012574,0.0,0.0,0.0,-0.0066703977063298,60.0,1.2381001710891724,-0.0,-6.573392141717704e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799560546875,0.0,0.0,9.215373574988917e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799865722656,0.0,0.0,9.704233525553718e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799255371094,0.0,0.0,7.167515286710113e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5799560546875,0.0,0.0,9.704232070362195e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,0.0004603268462233,284.6041259765625,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,286.5298767089844,284.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688815012574,0.0,0.0,0.0,-0.0066703977063298,60.0,1.2381001710891724,-0.0,-6.573392141717704e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.215489990310743e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,9.704356489237398e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806579589844,0.0,0.0,7.167605508584529e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.704355034045876e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,0.0004603326669894,284.6049499511719,294.1499938964844,286.6518249511719,282.5226135253906,287.1764831542969,286.5378112792969,284.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748521049118381e-09,0.0009819036349654,-0.0088726785033941,0.0,0.0,0.0,-0.0066711157560348,60.0,1.2465205192565918,-0.0,-6.573558408717872e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813903808594,0.0,0.0,9.215968748321755e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.7048599855043e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58135986328125,0.0,0.0,7.167978037614375e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813903808594,0.0,0.0,9.704858530312777e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,0.0004603565612342,284.6057434082031,294.1499938964844,286.665283203125,282.5151062011719,287.1719970703125,286.546142578125,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819582337513,3.7544749531548405e-09,0.0009819543920457,-0.0088882790878415,0.0,0.0,0.0,-0.0066740671172738,60.0,1.2551339864730835,-0.0,-6.574240529744202e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,9.218080958817154e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,9.707084973342715e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,7.169620948843658e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,9.707083518151194e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826721191406,0.0,0.0,0.0004604620917234,284.6073303222656,294.1499938964844,286.6926574707031,282.50048828125,287.1634826660156,286.5638732910156,284.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.2728826999664309,-0.0,-6.57725394148656e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
