time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281280,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,9.218080958817154e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,9.707084973342715e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,7.169620948843658e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,9.707083518151194e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826721191406,0.0,0.0,0.0004604620917234,284.6073303222656,294.1499938964844,286.6926574707031,282.50048828125,287.1634826660156,286.5638732910156,284.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.2728826999664309,-0.0,-6.57725394148656e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.221732761943711e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,9.710929589346053e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841979980469,0.0,0.0,7.172460755100474e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.710928134154528e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,0.0004606444854289,284.6089172363281,294.1499938964844,286.7205505371094,282.4865417480469,287.15557861328125,286.5830993652344,284.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.291257619857788,-0.0,-6.582464351367889e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.221732761943711e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5842590332031,0.0,0.0,9.710929589346053e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841979980469,0.0,0.0,7.172460755100474e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.710928134154528e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,0.0004606444854289,284.6089172363281,294.1499938964844,286.7205505371094,282.4865417480469,287.15557861328125,286.5830993652344,284.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.291257619857788,-0.0,-6.582464351367889e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.226828115060924e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,9.716296335682272e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,7.17642396921292e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,0.0004608990275301,284.6105041503906,294.1499938964844,286.7486572265625,282.47344970703125,287.1482849121094,286.6038513183594,284.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,1.3101128339767456,-0.0,-6.589739598439337e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.226828115060924e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,9.716296335682272e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,7.17642396921292e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,0.0004608990275301,284.6105041503906,294.1499938964844,286.7486572265625,282.47344970703125,287.1482849121094,286.6038513183594,284.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,1.3101128339767456,-0.0,-6.589739598439337e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.233220043824986e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.723026596475393e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,7.181395631050691e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.72302514128387e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869445800781,0.0,0.0,0.000461218325654,284.6120910644531,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6260681152344,284.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,1.3292940855026243,-0.0,-6.598871493679327e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.233220043824986e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.723026596475393e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,7.181395631050691e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.72302514128387e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869445800781,0.0,0.0,0.000461218325654,284.6120910644531,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6260681152344,284.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,1.3292940855026243,-0.0,-6.598871493679327e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877685546875,0.0,0.0,9.236851474270225e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,9.726850839797407e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877380371094,0.0,0.0,7.184220157796517e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877685546875,0.0,0.0,9.726849384605885e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.587646484375,0.0,0.0,0.0004613997007254,284.6128845214844,294.1499938964844,286.7908935546875,282.4556884765625,287.1385192871094,286.6377258300781,284.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.0146037605381935e-09,0.0009841787395998,-0.0095698526129126,0.0,0.0,0.0,-0.0068030240945518,60.0,1.3389594554901123,-0.0,-6.604062718906789e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,9.240713552571832e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885009765625,0.0,0.0,9.730918100103736e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,7.187223673099652e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.0,0.0,9.730916644912212e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0,0.0004615926591213,284.6136779785156,294.1499938964844,286.80487060546875,282.45037841796875,287.1355895996094,286.6497497558594,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.062720826425448e-09,0.0009845901513472,-0.0096959238871932,0.0,0.0,0.0,-0.0068268775939941,60.0,1.3486417531967163,-0.0,-6.609586478134588e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,9.249033610103652e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.739679080666974e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58984375,0.0,0.0,7.193694909801707e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,9.739677625475451e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897827148437,0.0,0.0,0.0004620082327164,284.6152648925781,294.1499938964844,286.8324890136719,282.4407043457031,287.1300964355469,286.67462158203125,284.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166363254398675e-09,0.0009854764211922,-0.0099674770608544,0.0,0.0,0.0,-0.0068782577291131,60.0,1.3679770231246948,-0.0,-6.621492332214984e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,9.249033610103652e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,9.739679080666974e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58984375,0.0,0.0,7.193694909801707e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,9.739677625475451e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897827148437,0.0,0.0,0.0004620082327164,284.6152648925781,294.1499938964844,286.8324890136719,282.4407043457031,287.1300964355469,286.67462158203125,284.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166363254398675e-09,0.0009854764211922,-0.0099674770608544,0.0,0.0,0.0,-0.0068782577291131,60.0,1.3679770231246948,-0.0,-6.621492332214984e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.257949568564072e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5913391113281,0.0,0.0,9.749067976372316e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912780761719,0.0,0.0,7.200629625003785e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.749067248776556e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.0004624536377377,284.6168212890625,294.1499938964844,286.8595275878906,282.4324951171875,287.125244140625,286.7006225585937,284.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277440623923212e-09,0.000986426253803,-0.0102585079148411,0.0,0.0,0.0,-0.0069333235733211,60.0,1.3871135711669922,-0.0,-6.634263627347536e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.257949568564072e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5913391113281,0.0,0.0,9.749067976372316e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912780761719,0.0,0.0,7.200629625003785e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.749067248776556e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.0004624536377377,284.6168212890625,294.1499938964844,286.8595275878906,282.4324951171875,287.125244140625,286.7006225585937,284.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277440623923212e-09,0.000986426253803,-0.0102585079148411,0.0,0.0,0.0,-0.0069333235733211,60.0,1.3871135711669922,-0.0,-6.634263627347536e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,9.267153654946014e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.0,0.0,9.75876027951017e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,7.20778843970038e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,9.758758824318647e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,0.0004629133618436,284.6183776855469,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274169921875,284.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.39209824065756e-09,0.0009874067036435,-0.0105589162558317,0.0,0.0,0.0,-0.006990164052695,60.0,1.4059069156646729,-0.0,-6.647459827036073e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,9.267153654946014e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.0,0.0,9.75876027951017e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926818847656,0.0,0.0,7.20778843970038e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,9.758758824318647e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,0.0004629133618436,284.6183776855469,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274169921875,284.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.39209824065756e-09,0.0009874067036435,-0.0105589162558317,0.0,0.0,0.0,-0.006990164052695,60.0,1.4059069156646729,-0.0,-6.647459827036073e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,9.276391938328744e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.768488234840332e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,7.214973447844386e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,0.0004633748321793,284.6199645996094,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7547912597656,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184847568624e-09,0.0009883907623589,-0.0108604449778795,0.0,0.0,0.0,-0.0070472178049385,60.0,1.4241507053375244,-0.0,-6.660719265028092e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,9.276391938328744e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.768488234840332e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940856933594,0.0,0.0,7.214973447844386e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5940246582031,0.0,0.0,0.0004633748321793,284.6199645996094,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7547912597656,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507184847568624e-09,0.0009883907623589,-0.0108604449778795,0.0,0.0,0.0,-0.0070472178049385,60.0,1.4241507053375244,-0.0,-6.660719265028092e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,9.280931408284232e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,9.773269266588612e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,7.218504470074549e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,9.77326781139709e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,0.0004636016092263,284.6207275390625,294.1499938964844,286.923095703125,282.4195556640625,287.1153259277344,286.76861572265625,284.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.563739164353819e-09,0.000988874468021,-0.0110086174681782,0.0,0.0,0.0,-0.0070752543397247,60.0,1.4329626560211182,-0.0,-6.667239205171428e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59552001953125,0.0,0.0,9.285410487791523e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,9.777985542314128e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59552001953125,0.0,0.0,7.221987470984459e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,9.777984087122604e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,0.000463825330371,284.6215209960937,294.1499938964844,286.9349060058594,282.4184265136719,287.1137084960937,286.782470703125,284.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619535420857801e-09,0.0009893515380099,-0.0111548034474253,0.0,0.0,0.0,-0.0071029150858521,60.0,1.4416131973266602,-0.0,-6.673675301271943e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,9.293959010392427e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,9.786988084670156e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,7.228636968648061e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,9.786986629478632e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,0.0004642523708753,284.6230773925781,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100280761719,284.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726037783342463e-09,0.0009902622550725,-0.0114338370040059,0.0,0.0,0.0,-0.0071557131595909,60.0,1.4581371545791626,-0.0,-6.685969111686063e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,9.293959010392427e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,9.786988084670156e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.596923828125,0.0,0.0,7.228636968648061e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,9.786986629478632e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968322753906,0.0,0.0,0.0004642523708753,284.6230773925781,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100280761719,284.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726037783342463e-09,0.0009902622550725,-0.0114338370040059,0.0,0.0,0.0,-0.0071557131595909,60.0,1.4581371545791626,-0.0,-6.685969111686063e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,9.301913814852014e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.598388671875,0.0,0.0,9.795364167075604e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,7.234823715407401e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,9.795363439479844e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,0.0004646497254725,284.6246337890625,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,286.8372497558594,284.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.4736803770065308,-0.0,-6.69741737624463e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,9.301913814852014e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.598388671875,0.0,0.0,9.795364167075604e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,7.234823715407401e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,9.795363439479844e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,0.0004646497254725,284.6246337890625,294.1499938964844,286.978271484375,282.4195556640625,287.1083984375,286.8372497558594,284.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.4736803770065308,-0.0,-6.69741737624463e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.309042798122392e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59979248046875,0.0,0.0,9.80287150014192e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,7.24036872270517e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.802870044950396e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.000465005839942,284.62615966796875,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637084960937,284.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.0119261275976896,0.0,0.0,0.0,-0.0072488645091652,60.0,1.4878500699996948,-0.0,-6.707686139861836e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.309042798122392e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59979248046875,0.0,0.0,9.80287150014192e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,7.24036872270517e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,9.802870044950396e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.000465005839942,284.62615966796875,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637084960937,284.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.0119261275976896,0.0,0.0,0.0,-0.0072488645091652,60.0,1.4878500699996948,-0.0,-6.707686139861836e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.315238276030868e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,9.809395851334556e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,7.245187589433044e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,0.0004653153300751,284.6277160644531,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283456683158,0.0,0.0,0.0,-0.0072871288284659,60.0,1.5005607604980469,-0.0,-6.716616951507606e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.315238276030868e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011962890625,0.0,0.0,9.809395851334556e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,7.245187589433044e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011657714844,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,0.0004653153300751,284.6277160644531,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.9911248467537925e-09,0.0009925292106345,-0.0121283456683158,0.0,0.0,0.0,-0.0072871288284659,60.0,1.5005607604980469,-0.0,-6.716616951507606e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.0,0.0,9.317939111497252e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018981933594,0.0,0.0,9.81223929557018e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60186767578125,0.0,0.0,7.247287430800498e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6018981933594,0.0,0.0,9.812238567974418e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6017761230469,0.0,0.0,0.0004654502263292,284.62847900390625,294.1499938964844,287.0216979980469,282.4352722167969,287.10382080078125,286.9012756347656,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928218787536,5.024761939864675e-09,0.0009928168728947,-0.0122164711356163,0.0,0.0,0.0,-0.0073038041591644,60.0,1.506281495094299,-0.0,-6.72051072569957e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,9.320386016042904e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.814816439757124e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,7.24919154890813e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.0,0.0,9.814815712161362e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.0,0.0,0.0004655724624171,284.6292419433594,294.1499938964844,287.0286560058594,282.4405212402344,287.1031494140625,286.9130249023437,284.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055249552299301e-09,0.0009930775268003,-0.0122963450849056,0.0,0.0,0.0,-0.0073189185932278,60.0,1.511593222618103,-0.0,-6.724041412553562e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,9.32442198973149e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,9.81906705419533e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,7.252330397022888e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,9.819065599003808e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,0.0004657740937545,284.6307983398437,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.935302734375,284.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.1055257799248466e-09,0.0009935074485838,-0.0124280620366334,0.0,0.0,0.0,-0.0073438426479697,60.0,1.5208925008773804,-0.0,-6.72986502081585e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,9.32442198973149e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,9.81906705419533e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,7.252330397022888e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,9.819065599003808e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,0.0004657740937545,284.6307983398437,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.935302734375,284.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.1055257799248466e-09,0.0009935074485838,-0.0124280620366334,0.0,0.0,0.0,-0.0073438426479697,60.0,1.5208925008773804,-0.0,-6.72986502081585e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,9.326028521172702e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,9.820758714340629e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047058105469,0.0,0.0,7.253579678945243e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.604736328125,0.0,0.0,9.820757259149104e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6046142578125,0.0,0.0,0.0004658543330151,284.631591796875,294.1499938964844,287.0458984375,282.46124267578125,287.1014404296875,286.9460754394531,284.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255368838099e-09,0.0009936785791069,-0.0124804889783263,0.0,0.0,0.0,-0.0073537630960345,60.0,1.5249215364456177,-0.0,-6.732183521762637e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,9.327240695711224e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,9.822034917306156e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,7.254522643052042e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054077148437,0.0,0.0,9.822033462114632e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0004659148689825,284.63232421875,294.1499938964844,287.04998779296875,282.4693298339844,287.1009826660156,286.9555969238281,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.1406323642311236e-09,0.0009938076836988,-0.0125200366601347,0.0,0.0,0.0,-0.0073612462729215,60.0,1.5281990766525269,-0.0,-6.733932877978077e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,9.328679880127312e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,9.823549771681428e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,7.255641685333103e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,9.823549044085668e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,0.0004659867554437,284.63385009765625,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.97332763671875,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939661249518,5.158548699313314e-09,0.0009939610026776,-0.0125669753178954,0.0,0.0,0.0,-0.0073701287619769,60.0,1.5325877666473389,-0.0,-6.736009794394704e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,9.328679880127312e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,9.823549771681428e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,7.255641685333103e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6068115234375,0.0,0.0,9.823549044085668e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,0.0004659867554437,284.63385009765625,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.97332763671875,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939661249518,5.158548699313314e-09,0.0009939610026776,-0.0125669753178954,0.0,0.0,0.0,-0.0073701287619769,60.0,1.5325877666473389,-0.0,-6.736009794394704e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,9.328678424935788e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,9.823548316489904e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,7.25564023014158e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,9.823547588894144e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,0.0004659866681322,284.6353454589844,294.1499938964844,287.05078125,282.4962158203125,287.09930419921875,286.98779296875,284.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158523830317563e-09,0.000993960769847,-0.0125669091939926,0.0,0.0,0.0,-0.0073701166547834,60.0,1.5325273275375366,-0.0,-6.736006952223762e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,9.328678424935788e-05,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,9.823548316489904e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,7.25564023014158e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60821533203125,0.0,0.0,9.823547588894144e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60809326171875,0.0,0.0,0.0004659866681322,284.6353454589844,294.1499938964844,287.05078125,282.4962158203125,287.09930419921875,286.98779296875,284.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158523830317563e-09,0.000993960769847,-0.0125669091939926,0.0,0.0,0.0,-0.0073701166547834,60.0,1.5325273275375366,-0.0,-6.736006952223762e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,9.328107262263076e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.0,0.0,9.822947322390974e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,7.255196396727115e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60888671875,0.0,0.0,9.822945867199452e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,0.0004659581463783,284.6361083984375,294.1499938964844,287.04656982421875,282.5004577636719,287.0988464355469,286.9933776855469,284.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.151402859837617e-09,0.000993900001049,-0.0125482538715004,0.0,0.0,0.0,-0.0073665864765644,60.0,1.530469298362732,-0.0,-6.735181301564809e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.32727853069082e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,9.822074935073032e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,7.254551746882498e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,9.82207347988151e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,0.0004659167607314,284.6368713378906,294.1499938964844,287.04071044921875,282.5037536621094,287.0983581542969,286.99810791015625,284.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141078229797813e-09,0.000993811758235,-0.0125212045386433,0.0,0.0,0.0,-0.0073614683933556,60.0,1.527478575706482,-0.0,-6.733984747597789e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
