time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283620,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.324477287009358e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,9.819124534260482e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,7.25237259757705e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.81912307906896e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,0.0004657768295146,284.63836669921875,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0038452148437,284.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935182752087,5.1061657124762405e-09,0.0009935131529346,-0.0124297393485903,0.0,0.0,0.0,-0.0073441606946289,60.0,1.517662525177002,-0.0,-6.72993891726037e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.324477287009358e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,9.819124534260482e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.0,0.0,7.25237259757705e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.81912307906896e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61090087890625,0.0,0.0,0.0004657768295146,284.63836669921875,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0038452148437,284.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935182752087,5.1061657124762405e-09,0.0009935131529346,-0.0124297393485903,0.0,0.0,0.0,-0.0073441606946289,60.0,1.517662525177002,-0.0,-6.72993891726037e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.32035909499973e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.814788063522428e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,7.249169721035287e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.814786608330904e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,0.0004655711236409,284.639892578125,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.0052795410156,284.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930795058608,5.054849872010436e-09,0.0009930743835866,-0.0122952982783317,0.0,0.0,0.0,-0.0073187216185033,60.0,1.503781795501709,-0.0,-6.723995227275736e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.32035909499973e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.814788063522428e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,7.249169721035287e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.814786608330904e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123046875,0.0,0.0,0.0004655711236409,284.639892578125,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.0052795410156,284.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930795058608,5.054849872010436e-09,0.0009930743835866,-0.0122952982783317,0.0,0.0,0.0,-0.0073187216185033,60.0,1.503781795501709,-0.0,-6.723995227275736e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.314855560660362e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.808992763282733e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.244889275170863e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.808991308091208e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0004652962088584,284.6413879394531,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.0014953613281,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924930054694,4.986275392582229e-09,0.0009924881160259,-0.0121156396344304,0.0,0.0,0.0,-0.0072847264818847,60.0,1.485425591468811,-0.0,-6.716055622746353e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.314855560660362e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.808992763282733e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,7.244889275170863e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.808991308091208e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136779785156,0.0,0.0,0.0004652962088584,284.6413879394531,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.0014953613281,284.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924930054694,4.986275392582229e-09,0.0009924881160259,-0.0121156396344304,0.0,0.0,0.0,-0.0072847264818847,60.0,1.485425591468811,-0.0,-6.716055622746353e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.30817477637902e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.801956912269816e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,7.239692786242813e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0004649624752346,284.6428527832031,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.993408203125,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903032202463464e-09,0.0009917762363329,-0.0118975499644875,0.0,0.0,0.0,-0.0072434591129422,60.0,1.463725447654724,-0.0,-6.706424215963126e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.30817477637902e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.801956912269816e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,7.239692786242813e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151733398437,0.0,0.0,9.801956184674054e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0004649624752346,284.6428527832031,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.993408203125,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903032202463464e-09,0.0009917762363329,-0.0118975499644875,0.0,0.0,0.0,-0.0072434591129422,60.0,1.463725447654724,-0.0,-6.706424215963126e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.304402192356064e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158752441406,0.0,0.0,9.797984239412472e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,7.236759120132774e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158447265625,0.0,0.0,9.79798351181671e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6157531738281,0.0,0.0,0.0004647740279324,284.64361572265625,294.1499938964844,286.92388916015625,282.4971923828125,287.0898132324219,286.9874572753906,284.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913791436702,4.856026691868465e-09,0.000991374370642,-0.0117744002491235,0.0,0.0,0.0,-0.0072201564908027,60.0,1.4513972997665403,-0.0,-6.70098856403456e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.300456440541892e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,9.793829667614772e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,7.233690121211112e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165466308594,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.616455078125,0.0,0.0,0.0004645769367925,284.64434814453125,294.1499938964844,286.9048767089844,282.4930725097656,287.0882263183594,286.9805603027344,284.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806864684070433e-09,0.0009909539949148,-0.0116455983370542,0.0,0.0,0.0,-0.0071957851760089,60.0,1.4384162425994873,-0.0,-6.695306353776688e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,9.292078902944922e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.785007569007576e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.227173773571849e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,9.785006113816053e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004641584528144,284.64581298828125,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.9634704589844,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702481959384386e-09,0.0009900614386424,-0.0113721210509538,0.0,0.0,0.0,-0.0071440380997955,60.0,1.410220503807068,-0.0,-6.683249154093573e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,9.292078902944922e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,9.785007569007576e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,7.227173773571849e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,9.785006113816053e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004641584528144,284.64581298828125,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.9634704589844,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702481959384386e-09,0.0009900614386424,-0.0113721210509538,0.0,0.0,0.0,-0.0071440380997955,60.0,1.410220503807068,-0.0,-6.683249154093573e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.286954445997252e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,9.779610991245136e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61871337890625,0.0,0.0,7.22318873158656e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,0.0004639024846255,284.6466979980469,294.1499938964844,286.8377685546875,282.47625732421875,287.0820007324219,286.9512634277344,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895201073959,4.638635253684242e-09,0.000989515450783,-0.0112048434093594,0.0,0.0,0.0,-0.0071123861707746,60.0,1.3920296430587769,-0.0,-6.67587940483827e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.283553663408384e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61932373046875,0.0,0.0,9.776030492503196e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,7.220543193398044e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192932128906,0.0,0.0,9.776029037311672e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,0.000463732634671,284.6473083496094,294.1499938964844,286.81964111328125,282.4712829589844,287.0802001953125,286.9425048828125,284.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264702172448e-09,0.0009891530498862,-0.0110938334837555,0.0,0.0,0.0,-0.0070913811214268,60.0,1.3795121908187866,-0.0,-6.67099087081624e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,9.275459888158366e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.76750670815818e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,7.214248034870252e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0004633283242583,284.6487731933594,294.1499938964844,286.7723388671875,282.4577331542969,287.0751647949219,286.9183044433594,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416927596807e-09,0.0009882907615974,-0.0108296126127243,0.0,0.0,0.0,-0.0070413863286376,60.0,1.346804976463318,-0.0,-6.659362838945526e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,9.275459888158366e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,9.76750670815818e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,7.214248034870252e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62066650390625,0.0,0.0,9.76750598056242e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0004633283242583,284.6487731933594,294.1499938964844,286.7723388671875,282.4577331542969,287.0751647949219,286.9183044433594,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495416927596807e-09,0.0009882907615974,-0.0108296126127243,0.0,0.0,0.0,-0.0070413863286376,60.0,1.346804976463318,-0.0,-6.659362838945526e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.268533176509663e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.76021256064996e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,7.20886091585271e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.7602118330542e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.000462982308818,284.65020751953125,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.8906555175781,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409112186465336e-09,0.000987552688457,-0.0106034921482205,0.0,0.0,0.0,-0.0069986013695597,60.0,1.3122638463974,-0.0,-6.649419503901299e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.268533176509663e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,9.76021256064996e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,7.20886091585271e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,9.7602118330542e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.000462982308818,284.65020751953125,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.8906555175781,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409112186465336e-09,0.000987552688457,-0.0106034921482205,0.0,0.0,0.0,-0.0069986013695597,60.0,1.3122638463974,-0.0,-6.649419503901299e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.265765402233228e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.75729781202972e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,7.206707959994674e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.757297084433958e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,0.0004628440656233,284.65093994140625,294.1499938964844,286.6968688964844,282.4348449707031,287.0661315917969,286.8756103515625,284.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.37462466251759e-09,0.0009872576920315,-0.0105131333693861,0.0,0.0,0.0,-0.0069815041497349,60.0,1.294466853141785,-0.0,-6.645448280551136e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.26348293432966e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.754894563229756e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,7.204932626336813e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234130859375,0.0,0.0,9.754893835633992e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0004627300368156,284.65167236328125,294.1499938964844,286.6707458496094,282.4266662597656,287.062744140625,286.8598937988281,284.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346182969072743e-09,0.0009870143840089,-0.010438616387546,0.0,0.0,0.0,-0.0069674039259552,60.0,1.2764408588409424,-0.0,-6.642174099624755e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.260911610908806e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.752187179401516e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.202932465588674e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.752185724209994e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,0.0004626016016118,284.6531066894531,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.826171875,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141932582061e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,1.2397582530975342,-0.0,-6.63848638282616e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.260911610908806e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.752187179401516e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.202932465588674e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.752185724209994e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,0.0004626016016118,284.6531066894531,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.826171875,284.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141932582061e-09,0.0009867403423413,-0.0103546669706702,0.0,0.0,0.0,-0.0069515197537839,60.0,1.2397582530975342,-0.0,-6.63848638282616e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.261313243769108e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.7526099125389e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,7.203245331766084e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0004626216832548,284.6545715332031,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,286.78936767578125,284.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677632287144,0.0,0.0,0.0,-0.0069539970718324,60.0,1.2025480270385742,-0.0,-6.639061922442124e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.261313243769108e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.7526099125389e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,7.203245331766084e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0004626216832548,284.6545715332031,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,286.78936767578125,284.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677632287144,0.0,0.0,0.0,-0.0069539970718324,60.0,1.2025480270385742,-0.0,-6.639061922442124e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.264922118745744e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.756410145200788e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.206051668617874e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.756409417605028e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0004628019523806,284.656005859375,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.7495422363281,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364093086905996e-09,0.0009871673537418,-0.010485541075468,0.0,0.0,0.0,-0.0069762817583978,60.0,1.1651811599731443,-0.0,-6.64423609464393e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.264922118745744e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.756410145200788e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.206051668617874e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.756409417605028e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0004628019523806,284.656005859375,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.7495422363281,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364093086905996e-09,0.0009871673537418,-0.010485541075468,0.0,0.0,0.0,-0.0069762817583978,60.0,1.1651811599731443,-0.0,-6.64423609464393e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.271720773540436e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.763569687493144e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,7.211339834611863e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004631415649782,284.6574401855469,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448793777811488e-09,0.0009878915734589,-0.0107074603438377,0.0,0.0,0.0,-0.0070182709023356,60.0,1.127955198287964,-0.0,-6.653990425320444e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.271720773540436e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.763569687493144e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,7.211339834611863e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004631415649782,284.6574401855469,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448793777811488e-09,0.0009878915734589,-0.0107074603438377,0.0,0.0,0.0,-0.0070182709023356,60.0,1.127955198287964,-0.0,-6.653990425320444e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.276290802517906e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,9.768381278263404e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,7.214894139906392e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,0.0004633698263205,284.6581420898437,294.1499938964844,286.42578125,282.3479919433594,287.02301025390625,286.6840515136719,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382846117,4.505720241354538e-09,0.0009883783059194,-0.0108566088601946,0.0,0.0,0.0,-0.0070464918389916,60.0,1.1094883680343628,-0.0,-6.660550155856981e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,9.28148947423324e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,9.773856436368078e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,7.218938117148355e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,9.773855708772317e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0004636295489035,284.6588439941406,294.1499938964844,286.3985595703125,282.33935546875,287.017578125,286.6607666015625,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570492873057219e-09,0.0009889320936053,-0.0110263125970959,0.0,0.0,0.0,-0.0070786019787192,60.0,1.0911422967910769,-0.0,-6.66801796000982e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.293785115005448e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.786804002942516e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.228500908240676e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.786803275346756e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,0.0004642437270376,284.6602783203125,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723671231943172e-09,0.0009902418823912,-0.0114276362583041,0.0,0.0,0.0,-0.0071545387618243,60.0,1.0549966096878052,-0.0,-6.685695552732795e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.293785115005448e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.786804002942516e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,7.228500908240676e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,9.786803275346756e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314697265625,0.0,0.0,0.0004642437270376,284.6602783203125,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723671231943172e-09,0.0009902418823912,-0.0114276362583041,0.0,0.0,0.0,-0.0071545387618243,60.0,1.0549966096878052,-0.0,-6.685695552732795e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,9.30342503124848e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,9.796955419005826e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,7.235998782562092e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,9.796954691410063e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,0.0004647252499125,284.6612548828125,294.1499938964844,286.3090515136719,282.3116760253906,286.9979553222656,286.5772705078125,284.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912736713886,4.843765832873714e-09,0.0009912687819451,-0.0117422780022025,0.0,0.0,0.0,-0.0072140749543905,60.0,1.0309813022613523,-0.0,-6.699571741819454e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,9.308194421464576e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329345703125,0.0,0.0,9.801978012546896e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,7.239708065753803e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,9.801977284951136e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0004649634938687,284.6617126464844,294.1499938964844,286.29248046875,282.30670166015625,286.9940185546875,286.56060791015625,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917818242684,4.903187189597702e-09,0.0009917769348248,-0.0118979578837752,0.0,0.0,0.0,-0.0072435326874256,60.0,1.019814133644104,-0.0,-6.706442690074256e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.32412876863964e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,9.818757825996728e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,7.252101931953803e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.818757098400964e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0004657594545278,284.66314697265625,294.1499938964844,286.2419738769531,282.2920837402344,286.9811706542969,286.5072021484375,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101705724541716e-09,0.0009934743866324,-0.0124180549755692,0.0,0.0,0.0,-0.007341946940869,60.0,0.985720694065094,-0.0,-6.729422352691472e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.32412876863964e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,9.818757825996728e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,7.252101931953803e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.818757098400964e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0004657594545278,284.66314697265625,294.1499938964844,286.2419738769531,282.2920837402344,286.9811706542969,286.5072021484375,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934795089066,5.101705724541716e-09,0.0009934743866324,-0.0124180549755692,0.0,0.0,0.0,-0.007341946940869,60.0,0.985720694065094,-0.0,-6.729422352691472e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.34116033022292e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.836692333919927e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,7.265348540386185e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.836691606324166e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,0.0004666102176997,284.66455078125,294.1499938964844,286.1937866210937,282.2790222167969,286.9676208496094,286.4522705078125,284.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.313889772651237e-09,0.0009952888358384,-0.0129739427939057,0.0,0.0,0.0,-0.0074471356347203,60.0,0.9531682133674622,-0.0,-6.75402773708811e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.34116033022292e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.836692333919927e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,7.265348540386185e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.836691606324166e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,0.0004666102176997,284.66455078125,294.1499938964844,286.1937866210937,282.2790222167969,286.9676208496094,286.4522705078125,284.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.313889772651237e-09,0.0009952888358384,-0.0129739427939057,0.0,0.0,0.0,-0.0074471356347203,60.0,0.9531682133674622,-0.0,-6.75402773708811e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.349900938104838e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,9.84589642030187e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,7.272146467585117e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,9.845895692706108e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,0.0004670468042604,284.6652526855469,294.1499938964844,286.1707458496094,282.2731628417969,286.9606018066406,286.42449951171875,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.4227795587280525e-09,0.0009962199255824,-0.0132592134177684,0.0,0.0,0.0,-0.0075011169537901,60.0,0.9375116229057312,-0.0,-6.766672555613695e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
