time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285960,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.358702664030716e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.855165262706578e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,7.278992416104302e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0004674864758271,284.6659851074219,294.1499938964844,286.1484375,282.267822265625,286.9534606933594,286.39666748046875,284.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436286870279e-09,0.0009971576509997,-0.0135464882478117,0.0,0.0,0.0,-0.0075554787181317,60.0,0.9223318099975586,-0.0,-6.77941827120776e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.376216621603815e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.87360836006701e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,7.292613736353815e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,0.0004683613369707,284.6673889160156,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750632414702751e-09,0.0009990234393626,-0.0141181023791432,0.0,0.0,0.0,-0.0076636476442217,60.0,0.8933197259902954,-0.0,-6.804815200212033e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,9.376216621603815e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.87360836006701e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,7.292613736353815e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383361816406,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,0.0004683613369707,284.6673889160156,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750632414702751e-09,0.0009990234393626,-0.0141181023791432,0.0,0.0,0.0,-0.0076636476442217,60.0,0.8933197259902954,-0.0,-6.804815200212033e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.393017535330728e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.891300578601658e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.305681356228888e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.891299123410136e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,0.0004692005750257,284.6687927246094,294.1499938964844,286.06805419921875,282.25225830078125,286.92364501953125,286.2872009277344,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.9599463142490094e-09,0.0010008133249357,-0.0146664334461092,0.0,0.0,0.0,-0.0077674142085015,60.0,0.8667140007019043,-0.0,-6.829223053728128e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.393017535330728e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.891300578601658e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.305681356228888e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.891299123410136e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,0.0004692005750257,284.6687927246094,294.1499938964844,286.06805419921875,282.25225830078125,286.92364501953125,286.2872009277344,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.9599463142490094e-09,0.0010008133249357,-0.0146664334461092,0.0,0.0,0.0,-0.0077674142085015,60.0,0.8667140007019043,-0.0,-6.829223053728128e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.40844474826008e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,9.907546336762608e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,7.3176808655262e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409606933594,0.0,0.0,0.0004699712153524,284.67022705078125,294.1499938964844,286.0340270996094,282.24853515625,286.9081115722656,286.2351989746094,284.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152565164215e-09,0.0010024569928646,-0.0151699380949139,0.0,0.0,0.0,-0.0078626992180943,60.0,0.8425669074058533,-0.0,-6.85167407254994e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.40844474826008e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,9.907546336762608e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,7.3176808655262e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409606933594,0.0,0.0,0.0004699712153524,284.67022705078125,294.1499938964844,286.0340270996094,282.24853515625,286.9081115722656,286.2351989746094,284.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152152565164215e-09,0.0010024569928646,-0.0151699380949139,0.0,0.0,0.0,-0.0078626992180943,60.0,0.8425669074058533,-0.0,-6.85167407254994e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.421753202332184e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.921560558723286e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.328031642828137e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.921559831127524e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,0.0004706360050477,284.671630859375,294.1499938964844,286.00469970703125,282.2479858398437,286.8923034667969,286.18621826171875,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.8212225437164307,-0.0,-6.87107046815072e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.421753202332184e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.921560558723286e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.328031642828137e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,9.921559831127524e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,0.0004706360050477,284.671630859375,294.1499938964844,286.00469970703125,282.2479858398437,286.8923034667969,286.18621826171875,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.8212225437164307,-0.0,-6.87107046815072e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.427320037502795e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.927422797773032e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,7.332360837608576e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64306640625,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,0.0004709140630438,284.6723327636719,294.1499938964844,285.9919738769531,282.2489929199219,286.8843078613281,286.1633605957031,284.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387302242671922e-09,0.0010044678347185,-0.0157859232276678,0.0,0.0,0.0,-0.0079792737960815,60.0,0.8118466734886169,-0.0,-6.879191971620457e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.432173828827216e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.932534157996996e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,7.336136332014576e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.932533430401236e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0004711565270554,284.67303466796875,294.1499938964844,285.9806213378906,282.2508850097656,286.8762512207031,286.1414794921875,284.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447775202644834e-09,0.0010049850679934,-0.015944330021739,0.0,0.0,0.0,-0.0080092530697584,60.0,0.8031530976295471,-0.0,-6.886276793238721e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.439047425985336e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.939772280631588e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,7.341482705669478e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.939770825440064e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,0.0004714998649433,284.6744384765625,294.1499938964844,285.96221923828125,282.2575988769531,286.8601379394531,286.1015319824219,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7884615659713745,-0.0,-6.896316051552277e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.439047425985336e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.939772280631588e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,7.341482705669478e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.939770825440064e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,0.0004714998649433,284.6744384765625,294.1499938964844,285.96221923828125,282.2575988769531,286.8601379394531,286.1015319824219,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7884615659713745,-0.0,-6.896316051552277e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,9.441433940082788e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,9.942285396391526e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,7.343338802456856e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461181640625,0.0,0.0,9.942284668795764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,0.0004716190742328,284.6755065917969,294.1499938964844,285.95233154296875,282.26544189453125,286.847900390625,286.0750732421875,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563133148063116e-09,0.0010059716878458,-0.0162465050816535,0.0,0.0,0.0,-0.0080664418637752,60.0,0.7799057960510254,-0.0,-6.899803395299386e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.44176281336695e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,9.94263173197396e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,7.343594916164875e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,9.9426310043782e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.000471635517897,284.67584228515625,294.1499938964844,285.95001220703125,282.2684326171875,286.8440246582031,286.0672912597656,284.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672312032916125e-09,0.0010060067288577,-0.0162572395056486,0.0,0.0,0.0,-0.008068474009633,60.0,0.7775726318359375,-0.0,-6.900284432731496e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.44109633564949e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.941929602064192e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,7.343076140386984e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.941928874468432e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,0.000471602223115,284.67724609375,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.0385437011719,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558917853283219e-09,0.0010059357155114,-0.0162354651838541,0.0,0.0,0.0,-0.0080643529072403,60.0,0.7700233459472656,-0.0,-6.899308857555297e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.44109633564949e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.941929602064192e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,7.343076140386984e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.941928874468432e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.647705078125,0.0,0.0,0.000471602223115,284.67724609375,294.1499938964844,285.9423217773437,282.28277587890625,286.8280334472656,286.0385437011719,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558917853283219e-09,0.0010059357155114,-0.0162354651838541,0.0,0.0,0.0,-0.0080643529072403,60.0,0.7700233459472656,-0.0,-6.899308857555297e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.438567940378562e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.939267329173164e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,7.34110944904387e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,0.0004714759124908,284.6786193847656,294.1499938964844,285.9372863769531,282.2997131347656,286.8122253417969,286.01531982421875,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527411056111987e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.7647877931594849,-0.0,-6.895613324786609e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.438567940378562e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.939267329173164e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,7.34110944904387e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490478515625,0.0,0.0,0.0004714759124908,284.6786193847656,294.1499938964844,285.9372863769531,282.2997131347656,286.8122253417969,286.01531982421875,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527411056111987e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.7647877931594849,-0.0,-6.895613324786609e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.436580876354128e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.937175491359083e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,7.339564763242379e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,0.0004713766975328,284.6793212890625,294.1499938964844,285.9357604980469,282.3091735839844,286.8044128417969,286.0057067871094,284.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502657523554944e-09,0.0010054546874016,-0.0160880926996469,0.0,0.0,0.0,-0.0080364625900983,60.0,0.7628986835479736,-0.0,-6.892710757711029e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.434236562810838e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.934706031344832e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,7.337740680668503e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.93470530374907e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.0004712595546152,284.67999267578125,294.1499938964844,285.9349060058594,282.3193054199219,286.7966613769531,285.9970397949219,284.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473442226706538e-09,0.0010052049765363,-0.0160115640610456,0.0,0.0,0.0,-0.0080219795927405,60.0,0.7613518238067627,-0.0,-6.88928523118193e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.428337216377258e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,9.92849381873384e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,7.333152461796999e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004709648783318,284.681396484375,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9828186035156,284.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855397343635,60.0,0.7595891356468201,-0.0,-6.88067132159631e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.428337216377258e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,9.92849381873384e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,7.333152461796999e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.0004709648783318,284.681396484375,294.1499938964844,285.93524169921875,282.3414611816406,286.7813415527344,285.9828186035156,284.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855397343635,60.0,0.7595891356468201,-0.0,-6.88067132159631e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,9.420943388249724e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.920707816490903e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.327401544898748e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,0.0004705955507233,284.6827697753906,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.97265625,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307811606376391e-09,0.0010037886677309,-0.0155776953324675,0.0,0.0,0.0,-0.0079398695379495,60.0,0.7597083449363708,-0.0,-6.869883151239264e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,9.420943388249724e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,9.920707816490903e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,7.327401544898748e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65313720703125,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.653076171875,0.0,0.0,0.0004705955507233,284.6827697753906,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.97265625,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307811606376391e-09,0.0010037886677309,-0.0155776953324675,0.0,0.0,0.0,-0.0079398695379495,60.0,0.7597083449363708,-0.0,-6.869883151239264e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.412299550604077e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.91160559351556e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,7.320678560063243e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.9116048659198e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.0004701637662947,284.68414306640625,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9656982421875,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.7614403367042542,-0.0,-6.857281675820559e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.412299550604077e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.91160559351556e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,7.320678560063243e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,9.9116048659198e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.0004701637662947,284.68414306640625,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9656982421875,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.7614403367042542,-0.0,-6.857281675820559e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.402378054801376e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.901158045977354e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,7.312962407013401e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.901157318381593e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,0.0004696681862697,284.6854858398437,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.9623718261719,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076500635998627e-09,0.0010018107714131,-0.0149717610329389,0.0,0.0,0.0,-0.0078251995146274,60.0,0.7652533650398254,-0.0,-6.842832789288877e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.402378054801376e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.901158045977354e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,7.312962407013401e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,9.901157318381593e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,0.0004696681862697,284.6854858398437,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.9623718261719,284.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076500635998627e-09,0.0010018107714131,-0.0149717610329389,0.0,0.0,0.0,-0.0078251995146274,60.0,0.7652533650398254,-0.0,-6.842832789288877e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,9.397032408742234e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,9.89552863757126e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,7.308804197236896e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,9.8955279099755e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,0.0004694011586252,284.6861572265625,294.1499938964844,285.9584655761719,282.4390869140625,286.7305908203125,285.9617004394531,284.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009893471770056e-09,0.0010012412676587,-0.0147972758859395,0.0,0.0,0.0,-0.0077921794727444,60.0,0.7677388191223145,-0.0,-6.835053767417777e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,9.391394996782763e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,9.889592183753848e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,7.304419705178589e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,9.889591456158088e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,0.0004691195790655,284.6868591308594,294.1499938964844,285.96466064453125,282.45556640625,286.7237854003906,285.9618835449219,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.9396576546077995e-09,0.0010006407974287,-0.0146132847294211,0.0,0.0,0.0,-0.0077573605813086,60.0,0.7707672119140625,-0.0,-6.82685481478984e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,9.876909462036564e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.295051909750327e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,0.0004685179446823,284.6882019042969,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642639160156,284.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.7782039046287537,-0.0,-6.809354857750807e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,9.876909462036564e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.295051909750327e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,0.0004685179446823,284.6882019042969,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642639160156,284.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.7782039046287537,-0.0,-6.809354857750807e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,9.368469181936234e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,9.865449828794226e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,7.286587788257748e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,9.865449101198465e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,0.0004679743433371,284.6893310546875,294.1499938964844,285.99383544921875,282.52154541015625,286.69976806640625,285.9684143066406,284.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.785964846611023,-0.0,-6.793563045448536e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.36632277444005e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.8631891887635e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,7.284918683581054e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,9.863188461167738e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,0.0004678671248257,284.6895446777344,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.96942138671875,284.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.7875905632972717,-0.0,-6.790450157723171e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,9.352401684736832e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,9.848530316958204e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,7.274091331055388e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,9.848529589362442e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,0.0004671717761084,284.6908874511719,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.9772033691406,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7989590764045715,-0.0,-6.770279981083149e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,9.352401684736832e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,9.848530316958204e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,7.274091331055388e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,9.848529589362442e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,0.0004671717761084,284.6908874511719,294.1499938964844,286.0175170898437,282.5674133300781,286.68560791015625,285.9772033691406,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7989590764045715,-0.0,-6.770279981083149e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,9.337689698440954e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,9.833037620410324e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,7.262648432515562e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,0.0004664368461817,284.69219970703125,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.987548828125,284.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.8123177289962769,-0.0,-6.748995673433458e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,9.337689698440954e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,9.833037620410324e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,7.262648432515562e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,0.0004664368461817,284.69219970703125,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.987548828125,284.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.8123177289962769,-0.0,-6.748995673433458e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
