time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288300,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.330068132840096e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,9.82501223916188e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,7.256720709847286e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.825011511566116e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,0.0004660561680793,284.69287109375,294.1499938964844,286.0542907714844,282.631591796875,286.6685791015625,285.9936828613281,284.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.8197827935218811,-0.0,-6.73798297157191e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.322298865299672e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.81683042482473e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,7.250678027048707e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.816829697228968e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.0004656680685002,284.69354248046875,294.1499938964844,286.068115234375,282.6541748046875,286.66326904296875,286.0004577636719,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787702932098e-09,0.000993279274553,-0.012357966043055,0.0,0.0,0.0,-0.007330582011491,60.0,0.827782928943634,-0.0,-6.726765633402465e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.800100815482438e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,7.238321995828301e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.800100815482438e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0004648744943551,284.6948547363281,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155334472656,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8451519012451172,-0.0,-6.70385773560156e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.800100815482438e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,7.238321995828301e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.800100815482438e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0004648744943551,284.6948547363281,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155334472656,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8451519012451172,-0.0,-6.70385773560156e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,9.290172602050006e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,9.783000132301822e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,7.225690933410078e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,9.78299940470606e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,0.0004640633123926,284.6961669921875,294.1499938964844,286.1314392089844,282.7505798339844,286.64373779296875,286.0328369140625,284.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.8646520972251892,-0.0,-6.680481590137789e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,9.290172602050006e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,9.783000132301822e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,7.225690933410078e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,9.78299940470606e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,0.0004640633123926,284.6961669921875,294.1499938964844,286.1314392089844,282.7505798339844,286.64373779296875,286.0328369140625,284.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.8646520972251892,-0.0,-6.680481590137789e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,9.765743016032502e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,7.212944910861552e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.0004632446798495,284.69744873046875,294.1499938964844,286.1679992675781,282.80230712890625,286.6351623535156,286.0522766113281,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8862830400466919,-0.0,-6.656932782789228e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,9.765743016032502e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,7.212944910861552e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.0004632446798495,284.69744873046875,294.1499938964844,286.1679992675781,282.80230712890625,286.6351623535156,286.0522766113281,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8862830400466919,-0.0,-6.656932782789228e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.748547745402902e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,7.200244726845995e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.74854701780714e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0004624290158972,284.6987609863281,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,284.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.9100543856620787,-0.0,-6.633510452047632e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.748547745402902e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,7.200244726845995e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,9.74854701780714e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0004624290158972,284.6987609863281,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736999511719,284.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.9100543856620787,-0.0,-6.633510452047632e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.249385766452178e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.740049426909536e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,7.193967758212239e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.740048699313776e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,0.0004620259278453,284.69940185546875,294.1499938964844,286.2290954589844,282.8843078613281,286.6239318847656,286.0851745605469,284.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.9228100776672364,-0.0,-6.621949921736815e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.241398220183328e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.73163841990754e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,7.187755545601249e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.73163769231178e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,0.0004616269143298,284.7000427246094,294.1499938964844,286.2511291503906,282.9128112792969,286.62060546875,286.0970764160156,284.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.9360670447349548,-0.0,-6.610517289118435e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.225811663782224e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,9.715224587125704e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,7.175632345024496e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.715223859529942e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,0.0004608483286574,284.7013244628906,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1222229003906,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.9642191529273988,-0.0,-6.588236800553204e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.225811663782224e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,9.715224587125704e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,7.175632345024496e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.715223859529942e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,0.0004608483286574,284.7013244628906,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1222229003906,284.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.9642191529273988,-0.0,-6.588236800553204e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.212077566189691e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,9.70076143858023e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,7.164949784055352e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,9.70076143858023e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.000460162264062,284.7024841308594,294.1499938964844,286.34381103515625,283.02752685546875,286.610107421875,286.1469116210937,284.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520112973204e-09,0.000981536344625,-0.0087600089609622,0.0,0.0,0.0,-0.0066498010419309,60.0,0.9922217726707458,-0.0,-6.56863505810179e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.210905409418046e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,9.699527436168864e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,7.164038834162056e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,9.699526708573104e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.000460103736259,284.7026062011719,294.1499938964844,286.3479309082031,283.0325012207031,286.6097412109375,286.14910888671875,284.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909197920209635e-09,0.0009814115474,-0.0087217539548873,0.0,0.0,0.0,-0.006642562802881,60.0,0.9947259426116944,-0.0,-6.566963861587284e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,9.196840255754068e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,9.684716496849433e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.15309870429337e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,0.0004594011406879,284.703857421875,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,1.0274726152420044,-0.0,-6.546923003725169e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,9.196840255754068e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,9.684716496849433e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.15309870429337e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,0.0004594011406879,284.703857421875,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,1.0274726152420044,-0.0,-6.546923003725169e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.18381629162468e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.671001316746695e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,7.142969116102904e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.671000589150935e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004587505827657,284.70513916015625,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,1.0627241134643557,-0.0,-6.528393470262017e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.18381629162468e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.671001316746695e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,7.142969116102904e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,9.671000589150935e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004587505827657,284.70513916015625,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353419097962273e-09,0.0009785253787413,-0.0078374342992901,0.0,0.0,0.0,-0.0064752483740448,60.0,1.0627241134643557,-0.0,-6.528393470262017e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.177703032037245e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.664564277045427e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,7.138215005397797e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.664563549449667e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756591796875,0.0,0.0,0.0004584452253766,284.70574951171875,294.1499938964844,286.4887084960937,283.1947631835937,286.601806640625,286.2234802246094,284.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.007637872826308,0.0,0.0,0.0,-0.0064374916255474,60.0,1.0811591148376465,-0.0,-6.519704953689144e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.171908459393308e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,9.658461931394412e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,7.13370754965581e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.658461203798652e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,0.000458155729575,284.7063903808594,294.1499938964844,286.5195617675781,283.2288818359375,286.6010131835937,286.2395935058594,284.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050555542895154e-09,0.000977256684564,-0.007448686286807,0.0,0.0,0.0,-0.0064016976393759,60.0,1.1002652645111084,-0.0,-6.511474026638099e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,9.161272464552894e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.6472620498389e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,7.125435513444245e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,0.0004576244682539,284.7076416015625,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1402559280395508,-0.0,-6.496381388387817e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,9.161272464552894e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,9.6472620498389e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,7.125435513444245e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,0.0004576244682539,284.7076416015625,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1402559280395508,-0.0,-6.496381388387817e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.152069833362476e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.63757120189257e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,7.118277426343411e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0004571647732518,284.7088623046875,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,284.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957891931387735e-09,0.0009751429897733,-0.0068010515533387,0.0,0.0,0.0,-0.0062791677191853,60.0,1.1829909086227417,-0.0,-6.483335823759262e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.152069833362476e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.63757120189257e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,7.118277426343411e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788330078125,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0004571647732518,284.7088623046875,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,284.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957891931387735e-09,0.0009751429897733,-0.0068010515533387,0.0,0.0,0.0,-0.0062791677191853,60.0,1.1829909086227417,-0.0,-6.483335823759262e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.144281648332252e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.629369742469862e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,7.112220191629604e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.6293690148741e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0004567757714539,284.7101135253906,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.3453063964844,284.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608613256153603e-09,0.0009743132395669,-0.0065468023531138,0.0,0.0,0.0,-0.0062310649082064,60.0,1.2281608581542969,-0.0,-6.472306068872058e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.144281648332252e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.629369742469862e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,7.112220191629604e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.6293690148741e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0004567757714539,284.7101135253906,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.3453063964844,284.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608613256153603e-09,0.0009743132395669,-0.0065468023531138,0.0,0.0,0.0,-0.0062310649082064,60.0,1.2281608581542969,-0.0,-6.472306068872058e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,9.138022869592533e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.622778452467172e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,7.107351848389953e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,9.622777724871412e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0004564630798995,284.7113342285156,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924033798277,60.0,1.2759627103805542,-0.0,-6.463447732585338e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,9.138022869592533e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.622778452467172e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,7.107351848389953e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,9.622777724871412e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0004564630798995,284.7113342285156,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924033798277,60.0,1.2759627103805542,-0.0,-6.463447732585338e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,9.135426807915792e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,9.620044875191525e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,7.105332770152017e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,9.620044147595765e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0004563334223348,284.7119445800781,294.1499938964844,286.8390197753906,283.5599670410156,286.6073913574219,286.4047546386719,284.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.3007930517196655,-0.0,-6.459776358269664e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,9.133310231845826e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,9.6178162493743e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,7.103686220943928e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,9.61781552177854e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,0.0004562276881188,284.71258544921875,294.1499938964844,286.8792724609375,283.5993347167969,286.60968017578125,286.42578125,284.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160452771684e-09,0.0009731441386975,-0.0061886045150458,0.0,0.0,0.0,-0.0061632958240807,60.0,1.3263704776763916,-0.0,-6.456782841723907e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.130306716542692e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,9.614653390599416e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,7.101350638549775e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0004560776869766,284.7138061523437,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.4695739746094,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.0061447462067008,60.0,1.3794491291046145,-0.0,-6.45253734887774e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.130306716542692e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,9.614653390599416e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,7.101350638549775e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0004560776869766,284.7138061523437,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.4695739746094,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905613936483,0.0,0.0,0.0,-0.0061447462067008,60.0,1.3794491291046145,-0.0,-6.45253734887774e-08,0.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.050000000745058,9.129021054832263e-05,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.050000000745058,9.613299334887417e-05,298.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.050000000745058,7.100350194377825e-05,298.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.050000000745058,0.0004560134257189,284.7149963378906,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.8506164550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.435527801513672,-0.0,-6.45071907001693e-08,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.050000000745058,9.129021054832263e-05,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.050000000745058,9.613299334887417e-05,298.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.050000000745058,7.100350194377825e-05,298.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.050000000745058,0.0004560134257189,284.7149963378906,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.8506164550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.435527801513672,-0.0,-6.45071907001693e-08,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6341837048530579,0.050000000745058,0.0408388338983058,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6341837048530579,0.050000000745058,0.0430052578449249,298.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6341837048530579,0.050000000745058,0.0317635387182235,298.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6341837048530579,0.050000000745058,0.0430052578449249,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6341837048530579,0.050000000745058,0.2039984315633773,284.83404541015625,291.1499938964844,287.0957336425781,283.8036499023437,293.8532409667969,295.6707763671875,285.0062255859375,1.0,0.1097186654806137,0.0687101855874061,0.0687101855874061,1.0,1.0,-0.436254471540451,0.0001779547746991,0.4360764920711517,-0.1356045752763748,0.0,0.0,0.0,10.151227951049805,60.0,1212.3748779296875,-0.0,12.277739524841309,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.6311498880386353,0.050000000745058,0.0452367253601551,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.6311498880386353,0.050000000745058,0.0476364493370056,298.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.6311498880386353,0.050000000745058,0.0351841188967227,297.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.6311498880386353,0.050000000745058,0.0476364493370056,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.6311498880386353,0.050000000745058,0.2259668111801147,285.5938415527344,291.1499938964844,287.1435241699219,283.8454895019531,294.8462219238281,298.08074951171875,286.2578125,1.0,0.1210916712880134,0.1374203711748123,0.1374203711748123,1.0,1.0,-0.4820036590099334,0.0094204833731055,0.4725832045078277,-0.1363230496644973,0.0,0.0,0.0,12.502928733825684,60.0,2488.602294921875,-0.0,16.68096923828125,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
