time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290580,298.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.0456816144287586,297.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.0481049381196498,298.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.0355301424860954,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.0481049381196498,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.2281891256570816,287.78594970703125,291.1499938964844,287.2451171875,283.9295959472656,294.8390197753906,298.1287536621094,288.1854553222656,1.0,0.1405967622995376,0.2748407423496246,0.2748407423496246,1.0,1.0,-0.4867465496063232,0.0430601984262466,0.4436863362789154,-0.1039198637008667,0.0,0.0,0.0,20.025718688964844,60.0,2425.060546875,-0.0,23.189409255981445,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.0456816144287586,297.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.0481049381196498,298.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.0355301424860954,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.0481049381196498,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.5708252191543579,0.050000000745058,0.2281891256570816,287.78594970703125,291.1499938964844,287.2451171875,283.9295959472656,294.8390197753906,298.1287536621094,288.1854553222656,1.0,0.1405967622995376,0.2748407423496246,0.2748407423496246,1.0,1.0,-0.4867465496063232,0.0430601984262466,0.4436863362789154,-0.1039198637008667,0.0,0.0,0.0,20.025718688964844,60.0,2425.060546875,-0.0,23.189409255981445,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.5490902066230774,0.050000000745058,0.0458189994096756,297.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.5490902066230774,0.050000000745058,0.0482496134936809,298.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.5490902066230774,0.050000000745058,0.0356369987130165,297.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.5490902066230774,0.050000000745058,0.0482496134936809,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.5490902066230774,0.050000000745058,0.228875383734703,288.5306396484375,291.1499938964844,287.2987060546875,283.9718017578125,294.8543395996094,298.1244812011719,288.8757629394531,1.0,0.148999273777008,0.3435509204864502,0.3435509204864502,1.0,1.0,-0.488210529088974,0.0696479901671409,0.4185625612735748,-0.077784277498722,0.0,0.0,0.0,23.700653076171875,60.0,2202.8955078125,-0.0,26.341758728027344,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5323060154914856,0.050000000745058,0.0459505543112754,297.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5323060154914856,0.050000000745058,0.0483881458640098,298.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5323060154914856,0.050000000745058,0.0357393212616443,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5323060154914856,0.050000000745058,0.0483881458640098,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.5323060154914856,0.050000000745058,0.2295325398445129,289.19366455078125,291.1499938964844,287.3541259765625,284.0140380859375,294.8776550292969,298.136962890625,289.51007080078125,1.0,0.1565587073564529,0.474840760231018,0.474840760231018,0.9981703758239746,1.0,-0.4896125793457031,0.1320889741182327,0.3575236201286316,-0.0159332659095525,0.0,0.0,0.0,27.226770401000977,60.0,1990.53125,-0.0,29.37217330932617,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.0486401319503784,298.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.0486401319503784,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.2307278513908386,290.31207275390625,291.1499938964844,287.4700012207031,284.0986328125,293.7881164550781,298.1823425292969,290.5194702148437,1.0,0.1693811118602752,0.737420380115509,0.737420380115509,0.9945111870765686,1.0,-0.4921622574329376,0.2055327892303466,0.2866294384002685,0.0566350072622299,0.0,0.0,0.0,33.635704040527344,60.0,1354.7347412109375,-0.0,34.93743896484375,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.0486401319503784,298.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.0486401319503784,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652282714844,0.5095110535621643,0.050000000745058,0.2307278513908386,290.31207275390625,291.1499938964844,287.4700012207031,284.0986328125,293.7881164550781,298.1823425292969,290.5194702148437,1.0,0.1693811118602752,0.737420380115509,0.737420380115509,0.9945111870765686,1.0,-0.4921622574329376,0.2055327892303466,0.2866294384002685,0.0566350072622299,0.0,0.0,0.0,33.635704040527344,60.0,1354.7347412109375,-0.0,34.93743896484375,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.0463937148451805,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.0488548167049884,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.0360840000212192,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.0488548167049884,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.2317462116479873,291.01837158203125,291.1499938964844,287.5921325683594,284.18316650390625,293.573486328125,298.220458984375,291.1741943359375,1.0,0.1795414984226226,1.0,1.0,0.9908519983291626,1.0,-0.4943346083164215,0.216423749923706,0.2779108583927154,0.067015491425991,0.0,0.0,0.0,39.08917236328125,60.0,934.6181030273438,-0.0,39.733863830566406,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.0463937148451805,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.0488548167049884,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.0360840000212192,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.0488548167049884,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869384765625,0.4954218864440918,0.050000000745058,0.2317462116479873,291.01837158203125,291.1499938964844,287.5921325683594,284.18316650390625,293.573486328125,298.220458984375,291.1741943359375,1.0,0.1795414984226226,1.0,1.0,0.9908519983291626,1.0,-0.4943346083164215,0.216423749923706,0.2779108583927154,0.067015491425991,0.0,0.0,0.0,39.08917236328125,60.0,934.6181030273438,-0.0,39.733863830566406,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.0465624369680881,297.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.0490324907004833,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.0362152308225631,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.0490324907004833,298.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.2325890213251114,291.6039123535156,290.6499938964844,287.7199401855469,284.2674865722656,293.6189880371094,298.2217712402344,291.7354431152344,1.0,0.1875037848949432,1.0,1.0,0.9903173446655272,1.0,-0.4961325228214264,0.2172689139842987,0.2788636088371277,0.0674948766827583,0.0,0.0,0.0,43.60171508789063,48.0,720.7654418945312,-0.0,43.7363166809082,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.0465624369680881,297.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.0490324907004833,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.0362152308225631,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.0490324907004833,298.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.4857509136199951,0.050000000745058,0.2325890213251114,291.6039123535156,290.6499938964844,287.7199401855469,284.2674865722656,293.6189880371094,298.2217712402344,291.7354431152344,1.0,0.1875037848949432,1.0,1.0,0.9903173446655272,1.0,-0.4961325228214264,0.2172689139842987,0.2788636088371277,0.0674948766827583,0.0,0.0,0.0,43.60171508789063,48.0,720.7654418945312,-0.0,43.7363166809082,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.0466045886278152,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.0490768738090992,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.0362480133771896,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.0490768738090992,298.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.2327995747327804,292.08746337890625,290.1499938964844,287.8528137207031,284.3513488769531,293.68048095703125,298.2270812988281,292.19293212890625,1.0,0.1889517605304718,1.0,1.0,0.989782691001892,1.0,-0.4965819716453552,0.2174412906169891,0.2791406810283661,0.0676441490650177,0.0,0.0,0.0,44.72970962524414,36.0,568.4058837890625,-0.0,44.74118041992188,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.0466045886278152,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.0490768738090992,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.0362480133771896,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.0490768738090992,298.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0658264160156,0.4834645390510559,0.050000000745058,0.2327995747327804,292.08746337890625,290.1499938964844,287.8528137207031,284.3513488769531,293.68048095703125,298.2270812988281,292.19293212890625,1.0,0.1889517605304718,1.0,1.0,0.989782691001892,1.0,-0.4965819716453552,0.2174412906169891,0.2791406810283661,0.0676441490650177,0.0,0.0,0.0,44.72970962524414,36.0,568.4058837890625,-0.0,44.74118041992188,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720947265625,0.4846783578395843,0.050000000745058,0.0465821512043476,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720947265625,0.4846783578395843,0.050000000745058,0.0490532480180263,298.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720947265625,0.4846783578395843,0.050000000745058,0.0362305603921413,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720947265625,0.4846783578395843,0.050000000745058,0.0490532480180263,298.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2720947265625,0.4846783578395843,0.050000000745058,0.2326874881982803,292.2914123535156,290.1499938964844,287.9209899902344,284.39306640625,293.7125549316406,298.2309265136719,292.3856201171875,1.0,0.1877597272396087,1.0,1.0,0.9895153641700744,1.0,-0.4963430166244507,0.2173283100128173,0.2790146768093109,0.0676371231675148,0.0,0.0,0.0,44.13020706176758,36.0,506.0671691894531,-0.0,44.20685958862305,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.4871807992458343,0.050000000745058,0.0465363711118698,297.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.4871807992458343,0.050000000745058,0.0490050390362739,298.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.4871807992458343,0.050000000745058,0.0361949540674686,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.4871807992458343,0.050000000745058,0.0490050390362739,298.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.456298828125,0.4871807992458343,0.050000000745058,0.2324588000774383,292.4735717773437,289.6499938964844,287.9902038574219,284.4346008300781,293.7449951171875,298.2353210449219,292.557861328125,1.0,0.1854805797338485,1.0,1.0,0.9876575469970704,1.0,-0.4958552420139313,0.2171301841735839,0.2787250578403473,0.0676100924611091,0.0,0.0,0.0,42.90652084350586,25.0,451.5476989746094,-0.0,43.1177864074707,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.0463955551385879,297.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.0488567538559436,298.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.0360854305326938,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.0488567538559436,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.2317553907632827,292.7826538085937,289.1499938964844,288.1314697265625,284.5170593261719,293.8114013671875,298.2451171875,292.8506774902344,1.0,0.1785188466310501,1.0,1.0,0.9839418530464172,1.0,-0.4943548738956451,0.216508612036705,0.2778462469577789,0.0674760490655899,0.0,0.0,0.0,39.142208099365234,25.0,362.5762939453125,-0.0,39.78056716918945,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.0463955551385879,297.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.0488567538559436,298.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.0360854305326938,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.0488567538559436,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.76873779296875,0.4953092038631439,0.050000000745058,0.2317553907632827,292.7826538085937,289.1499938964844,288.1314697265625,284.5170593261719,293.8114013671875,298.2451171875,292.8506774902344,1.0,0.1785188466310501,1.0,1.0,0.9839418530464172,1.0,-0.4943548738956451,0.216508612036705,0.2778462469577789,0.0674760490655899,0.0,0.0,0.0,39.142208099365234,25.0,362.5762939453125,-0.0,39.78056716918945,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552673339844,0.5160861015319824,0.050000000745058,0.0461108721792697,297.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552673339844,0.5160861015319824,0.050000000745058,0.0485569685697555,298.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.091064453125,0.8050018548965454,0.1819407045841217,0.1255610138177871,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552673339844,0.5160861015319824,0.050000000745058,0.0485569685697555,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552673339844,0.5160861015319824,0.050000000745058,0.2303333580493927,293.0765380859375,288.6499938964844,288.2760314941406,284.5985717773437,293.8957824707031,298.24176025390625,293.1376953125,1.0,0.1750864833593368,1.0,1.0,0.9802262187004088,1.0,-0.5989625453948975,0.2608920037746429,0.3380705416202545,0.0882195904850959,0.0,0.0,0.0,32.37497329711914,25.0,337.330322265625,-0.0,45.191673278808594,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552673339844,0.5160861015319824,0.050000000745058,0.0461108721792697,297.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552673339844,0.5160861015319824,0.050000000745058,0.0485569685697555,298.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.091064453125,0.8050018548965454,0.1819407045841217,0.1255610138177871,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552673339844,0.5160861015319824,0.050000000745058,0.0485569685697555,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552673339844,0.5160861015319824,0.050000000745058,0.2303333580493927,293.0765380859375,288.6499938964844,288.2760314941406,284.5985717773437,293.8957824707031,298.24176025390625,293.1376953125,1.0,0.1750864833593368,1.0,1.0,0.9802262187004088,1.0,-0.5989625453948975,0.2608920037746429,0.3380705416202545,0.0882195904850959,0.0,0.0,0.0,32.37497329711914,25.0,337.330322265625,-0.0,45.191673278808594,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3425598144531,0.8189938068389893,0.1702605187892913,0.14493028819561,297.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3146057128906,0.5493863821029663,0.050000000745058,0.048246581107378,298.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3449401855469,0.861728847026825,0.1911205798387527,0.1323245465755462,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3146057128906,0.5493863821029663,0.050000000745058,0.048246581107378,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3146057128906,0.5493863821029663,0.050000000745058,0.2288610190153122,293.33612060546875,288.1499938964844,288.4233093261719,284.6789245605469,293.9161071777344,298.1953125,293.3802795410156,1.0,0.1743976324796676,1.0,1.0,0.8826404809951782,1.0,-0.7231475114822388,0.3165519535541534,0.4065955281257629,0.1188076063990593,0.0,0.0,0.0,25.61580848693848,25.0,289.5878295898437,-0.0,52.98468780517578,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3425598144531,0.8189938068389893,0.1702605187892913,0.14493028819561,297.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3146057128906,0.5493863821029663,0.050000000745058,0.048246581107378,298.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3449401855469,0.861728847026825,0.1911205798387527,0.1323245465755462,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3146057128906,0.5493863821029663,0.050000000745058,0.048246581107378,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3146057128906,0.5493863821029663,0.050000000745058,0.2288610190153122,293.33612060546875,288.1499938964844,288.4233093261719,284.6789245605469,293.9161071777344,298.1953125,293.3802795410156,1.0,0.1743976324796676,1.0,1.0,0.8826404809951782,1.0,-0.7231475114822388,0.3165519535541534,0.4065955281257629,0.1188076063990593,0.0,0.0,0.0,25.61580848693848,25.0,289.5878295898437,-0.0,52.98468780517578,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47412109375,0.8598714470863342,0.17360220849514,0.0799461528658866,297.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4742736816406,0.8598714470863342,0.1552668660879135,0.0841871723532676,298.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4740600585937,0.8598714470863342,0.1998911648988723,0.0621803440153598,297.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4549865722656,0.7148969173431396,0.050000000745058,0.047610905021429,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47515869140625,0.9662941098213196,0.15804223716259,0.5535410642623901,293.48065185546875,288.1499938964844,288.5133056640625,284.7268371582031,293.8592224121094,298.0832214355469,293.5153503417969,1.0,0.1789844036102295,1.0,1.0,0.823721706867218,1.0,-0.977971851825714,0.4314521253108978,0.5465197563171387,0.1872225552797317,0.0,0.0,0.0,12.252069473266602,25.0,255.9802398681641,-0.0,74.59966278076172,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5615539550781,0.8869449496269226,0.1784455776214599,0.0969790667295456,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56158447265625,0.8869449496269226,0.1580166071653366,0.1021236330270767,298.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5615539550781,0.8869449496269226,0.2074242830276489,0.0754281654953956,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5440368652344,0.6902695298194885,0.050000000745058,0.0476515628397464,298.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56170654296875,0.8869449496269226,0.1608036309480667,0.4844305217266083,293.5650329589844,287.6499938964844,288.5727233886719,284.7580261230469,293.8652648925781,298.11572265625,293.58428955078125,1.0,0.1810257285833358,1.0,1.0,0.7850548028945923,1.0,-0.9814135432243348,0.4377865493297577,0.5436269640922546,0.1920474916696548,0.0,0.0,0.0,13.319021224975586,45.0,224.0467987060547,-0.0,74.84893798828125,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6273498535156,0.8799146413803101,0.1845483183860778,0.0923118069767952,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6273498535156,0.8799146413803101,0.1618066132068634,0.0972087755799293,298.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6273498535156,0.8799146413803101,0.2160853743553161,0.0717980712652206,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6290283203125,0.9736942648887634,0.1487846225500106,0.1287813037633896,297.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6273498535156,0.8799146413803101,0.1647769063711166,0.4611165821552276,293.63037109375,287.6499938964844,288.6480407714844,284.7970275878906,293.84375,298.1594543457031,293.6437072753906,1.0,0.1874658018350601,1.0,1.0,0.7362619042396545,1.0,-1.0215089321136477,0.4645060300827026,0.5570029020309448,0.2110778540372848,0.0,0.0,0.0,13.515082359313965,45.0,176.42066955566406,-0.0,83.98560333251953,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6619567871094,0.891662061214447,0.1905417442321777,0.1002233177423477,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6619567871094,0.891662061214447,0.165776714682579,0.1055399775505065,298.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6619567871094,0.891662061214447,0.2240499705076217,0.077951468527317,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.66217041015625,0.8951289653778076,0.1509786695241928,0.1067394614219665,297.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6619567871094,0.891662061214447,0.1688541173934936,0.5006362199783325,293.66217041015625,287.1499938964844,288.7236633300781,284.835693359375,293.5711975097656,298.1563720703125,293.6576538085937,1.0,0.1959777921438217,1.0,1.0,0.6243228912353516,1.0,-1.0684409141540527,0.5249735116958618,0.5434673428535461,0.262428879737854,0.0,0.0,0.0,14.59610080718994,65.0,57.30493927001953,-0.0,95.85376739501952,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.9046646952629088,0.2009096443653106,0.1096968650817871,297.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.9046646952629088,0.1730856448411941,0.1155160814523696,298.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.9046646952629088,0.2377267181873321,0.0853197872638702,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.9848999381065368,0.1554479598999023,0.1466515958309173,297.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.9046646952629088,0.1762372702360153,0.5479585528373718,293.218505859375,286.6499938964844,288.8755187988281,284.91180419921875,291.8148498535156,298.14459228515625,293.115966796875,1.0,0.219390794634819,1.0,1.0,0.4004448354244232,1.0,-1.2060630321502686,0.8381087183952332,0.3679543137550354,0.5483516454696655,0.0,0.0,0.0,17.103700637817383,85.0,-755.7976684570312,-0.0,134.84634399414062,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.9046646952629088,0.2009096443653106,0.1096968650817871,297.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.9046646952629088,0.1730856448411941,0.1155160814523696,298.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.9046646952629088,0.2377267181873321,0.0853197872638702,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.9848999381065368,0.1554479598999023,0.1466515958309173,297.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.9046646952629088,0.1762372702360153,0.5479585528373718,293.218505859375,286.6499938964844,288.8755187988281,284.91180419921875,291.8148498535156,298.14459228515625,293.115966796875,1.0,0.219390794634819,1.0,1.0,0.4004448354244232,1.0,-1.2060630321502686,0.8381087183952332,0.3679543137550354,0.5483516454696655,0.0,0.0,0.0,17.103700637817383,85.0,-755.7976684570312,-0.0,134.84634399414062,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.9296754598617554,0.2066998332738876,0.128530815243721,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.9296754598617554,0.1774898916482925,0.1353491395711898,298.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.9296754598617554,0.2471880316734314,0.0999684110283851,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8385009765625,0.9626818299293518,0.1569007486104965,0.1486756056547165,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.9296754598617554,0.1804271191358566,0.6420379877090454,291.819091796875,286.1499938964844,289.0277404785156,284.9862976074219,289.8456115722656,298.0724792480469,291.6834411621094,1.0,0.2505733966827392,1.0,1.0,0.1765667647123336,1.0,-1.3855613470077517,1.2677156925201416,0.1178457140922546,0.9412938952445984,0.0,0.0,0.0,21.20044136047364,105.0,-1684.464111328125,-0.0,201.5224151611328,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.9296754598617554,0.2066998332738876,0.128530815243721,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.9296754598617554,0.1774898916482925,0.1353491395711898,298.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.9296754598617554,0.2471880316734314,0.0999684110283851,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8385009765625,0.9626818299293518,0.1569007486104965,0.1486756056547165,297.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84747314453125,0.9296754598617554,0.1804271191358566,0.6420379877090454,291.819091796875,286.1499938964844,289.0277404785156,284.9862976074219,289.8456115722656,298.0724792480469,291.6834411621094,1.0,0.2505733966827392,1.0,1.0,0.1765667647123336,1.0,-1.3855613470077517,1.2677156925201416,0.1178457140922546,0.9412938952445984,0.0,0.0,0.0,21.20044136047364,105.0,-1684.464111328125,-0.0,201.5224151611328,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.9395168423652648,0.2072083353996276,0.1367118805646896,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65118408203125,0.9879302382469176,0.1757815480232238,0.167349025607109,298.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.9395168423652648,0.2521113157272339,0.106331467628479,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.9503674507141112,0.1561344712972641,0.1484276801347732,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.9857311248779296,0.1795252859592437,0.7874648571014404,290.6390380859375,286.14288330078125,289.1797180175781,285.05908203125,289.3432922363281,297.9595947265625,290.565673828125,1.0,0.2891168296337127,1.0,1.0,0.1059400662779808,1.0,-1.615680694580078,1.588018774986267,0.027661882340908,1.2135775089263916,0.0,0.0,0.0,26.029390335083008,125.0,-1493.23193359375,-0.0,312.0840759277344,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.9395168423652648,0.2072083353996276,0.1367118805646896,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65118408203125,0.9879302382469176,0.1757815480232238,0.167349025607109,298.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.9395168423652648,0.2521113157272339,0.106331467628479,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.9503674507141112,0.1561344712972641,0.1484276801347732,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.9857311248779296,0.1795252859592437,0.7874648571014404,290.6390380859375,286.14288330078125,289.1797180175781,285.05908203125,289.3432922363281,297.9595947265625,290.565673828125,1.0,0.2891168296337127,1.0,1.0,0.1059400662779808,1.0,-1.615680694580078,1.588018774986267,0.027661882340908,1.2135775089263916,0.0,0.0,0.0,26.029390335083008,125.0,-1493.23193359375,-0.0,312.0840759277344,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185363769531,0.9933589696884156,0.2048744857311248,0.1859489530324936,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.222900390625,0.9420733451843262,0.1744273006916046,0.1661741733551025,298.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2206726074219,0.9720168113708496,0.2524920105934143,0.1341157704591751,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2272644042969,0.9013172388076782,0.1551990807056427,0.147823303937912,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.22222900390625,0.9486206769943236,0.1772199273109436,0.8029236793518066,290.2120361328125,286.12481689453125,289.25494384765625,285.0945739746094,289.2718505859375,297.91485595703125,290.1644287109375,1.0,0.3101351261138916,1.0,1.0,0.0708488300442695,1.0,-1.7262853384017944,1.7226444482803345,0.0036409110762178,1.3250566720962524,0.0,0.0,0.0,30.945571899414062,125.0,-1271.78857421875,-0.0,383.9977722167969,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9591369628906,0.8558741807937622,0.1998874992132187,0.1826635897159576,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.8161287903785706,0.1730896979570388,0.1654505580663681,297.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9563293457031,0.9212596416473388,0.2481872290372848,0.1756895780563354,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639587402344,0.7847597599029541,0.153896301984787,0.147321879863739,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9614562988281,0.8195154666900635,0.1749000996351242,0.7951890230178833,289.9557189941406,286.1065979003906,289.3308410644531,285.13006591796875,289.3271179199219,297.8317565917969,289.9319763183594,1.0,0.3293424248695373,1.0,1.0,0.0353133529424667,1.0,-1.7562943696975708,1.756122589111328,0.0001717710401862,1.354957938194275,0.0,0.0,0.0,45.74884033203125,113.0,-945.3096313476562,-0.0,446.7034301757813,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8251953125,0.7904744744300842,0.1965861171483993,0.1795586198568344,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8265075683594,0.7549053430557251,0.1720710098743438,0.1648818701505661,297.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.823486328125,0.8477035164833069,0.2449661344289779,0.1733087450265884,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8277893066406,0.7275790572166443,0.1525491178035736,0.1466105878353119,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.826416015625,0.7567565441131592,0.1728658229112625,0.7880368828773499,289.8231811523437,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.7543334960937,289.80914306640625,1.0,0.3412612974643707,1.0,1.0,0.0,1.0,-1.743247628211975,1.7432444095611572,3.2715934139559977e-06,1.3436675071716309,0.0,0.0,0.0,59.83324813842773,113.0,-652.995361328125,-0.0,479.7140502929688,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.746826171875,0.7565208673477173,0.1946284770965576,0.1776065081357956,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7475280761719,0.7266742587089539,0.1715046167373657,0.1645490378141403,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458190917969,0.8146377801895142,0.243608757853508,0.1720513850450515,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7483215332031,0.6980440616607666,0.1514372080564499,0.1458594053983688,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7475280761719,0.7270544767379761,0.1712746918201446,0.7818728685379028,289.7456359863281,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.7002868652344,289.73760986328125,1.0,0.3496438562870025,1.0,1.0,0.0,1.0,-1.7306855916976929,1.730683207511902,2.430279437248828e-06,1.3336431980133057,0.0,0.0,0.0,70.15663146972656,101.0,-432.5833435058594,-0.0,502.3597412109375,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
