time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292620,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.69830322265625,0.7350123524665833,0.1934962570667266,0.1763639450073242,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6985168457031,0.707082986831665,0.1713743358850479,0.1645306199789047,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.7914533019065857,0.2436062097549438,0.1717928051948547,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6987609863281,0.6761440634727478,0.150410309433937,0.1450484991073608,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6985168457031,0.705551028251648,0.1698073297739029,0.7756629586219788,289.6979675292969,286.0464782714844,289.5813903808594,285.2452087402344,289.5766296386719,297.6502685546875,289.69586181640625,1.0,0.3567346930503845,1.0,1.0,0.0,1.0,-1.720424771308899,1.720422387123108,2.4023529476835392e-06,1.325399398803711,0.0,0.0,0.0,79.05974578857422,101.0,-220.2774658203125,-0.0,521.9779663085938,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6930847167969,0.7300293445587158,0.1934178471565246,0.1761923879384994,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.693115234375,0.7020665407180786,0.1715287119150161,0.1646758764982223,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.69305419921875,0.7861449122428894,0.2440918982028961,0.1720434129238128,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69317626953125,0.6707069873809814,0.1501237154006958,0.1447849720716476,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.693115234375,0.6996653079986572,0.1693746149539947,0.7736287117004395,289.6930236816406,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6332702636719,289.6930236816406,1.0,0.3586965501308441,1.0,1.0,0.0,1.0,-1.7179327011108398,1.7179301977157593,2.395564933976857e-06,1.3233689069747925,0.0,0.0,0.0,81.5457763671875,89.0,-146.94651794433594,-0.0,527.6520385742188,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.7259094715118408,0.194281667470932,0.1766684055328369,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204284667969,0.698124349117279,0.1725629121065139,0.1655260920524597,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7212219238281,0.7827988266944885,0.2465439140796661,0.1735250651836395,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72003173828125,0.6652628779411316,0.1499112695455551,0.1444530636072158,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203674316406,0.6934763789176941,0.1688888669013977,0.7705696821212769,289.7212829589844,286.0036315917969,289.7598876953125,285.3257751464844,289.7552185058594,297.5994567871094,289.7255554199219,1.0,0.3608140349388122,1.0,1.0,0.0,1.0,-1.71722674369812,1.717224359512329,2.393459681115928e-06,1.3226457834243774,0.0,0.0,0.0,84.17207336425781,89.0,-0.5909974575042725,-0.0,534.8765258789062,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7263488769531,0.7261373400688171,0.1944425702095031,0.176780492067337,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7260437011719,0.6983973979949951,0.1727121174335479,0.1656455099582672,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7268981933594,0.7832082509994507,0.2468642145395279,0.1737246364355087,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256164550781,0.6653500199317932,0.149935245513916,0.1444526016712188,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7259826660156,0.6935365200042725,0.1688942462205886,0.7704641222953796,289.7269592285156,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5968933105469,289.7315673828125,1.0,0.3607939481735229,1.0,1.0,0.0,1.0,-1.7176165580749512,1.7176141738891602,2.3944878648762824e-06,1.3229374885559082,0.0,0.0,0.0,84.13124084472656,77.0,10.340428352355955,-0.0,535.0100708007812,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8083801269531,0.7340593934059143,0.1967423558235168,0.1784750074148178,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.807861328125,0.7071118354797363,0.174696147441864,0.1672201603651046,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8092346191406,0.7939896583557129,0.2508294284343719,0.1762157082557678,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8071594238281,0.6718764305114746,0.1506213098764419,0.1447810381650924,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077392578125,0.7001528739929199,0.1694540828466415,0.7712966203689575,289.8092956542969,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57647705078125,289.8163757324219,1.0,0.358628362417221,1.0,1.0,0.0,1.0,-1.725922465324402,1.7259200811386108,2.416683173578349e-06,1.329331874847412,0.0,0.0,0.0,81.09961700439453,65.0,95.92977905273438,-0.0,531.5114135742188,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8083801269531,0.7340593934059143,0.1967423558235168,0.1784750074148178,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.807861328125,0.7071118354797363,0.174696147441864,0.1672201603651046,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8092346191406,0.7939896583557129,0.2508294284343719,0.1762157082557678,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8071594238281,0.6718764305114746,0.1506213098764419,0.1447810381650924,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077392578125,0.7001528739929199,0.1694540828466415,0.7712966203689575,289.8092956542969,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57647705078125,289.8163757324219,1.0,0.358628362417221,1.0,1.0,0.0,1.0,-1.725922465324402,1.7259200811386108,2.416683173578349e-06,1.329331874847412,0.0,0.0,0.0,81.09961700439453,65.0,95.92977905273438,-0.0,531.5114135742188,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8880310058594,0.7459025979042053,0.1989863663911819,0.1801860183477401,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.7191075682640076,0.1765588223934173,0.1686939597129821,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890380859375,0.8087676763534546,0.2542795240879059,0.1783928573131561,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865966796875,0.6828622221946716,0.1515637040138244,0.1453712731599807,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88726806640625,0.711296796798706,0.1703649461269378,0.7738841772079468,289.8890686035156,285.9413757324219,290.0192565917969,285.44171142578125,290.01483154296875,297.5671691894531,289.89715576171875,1.0,0.3552196025848388,1.0,1.0,0.0,1.0,-1.7361735105514526,1.7361711263656616,2.4443581878585974e-06,1.3373095989227295,0.0,0.0,0.0,76.44084167480469,65.0,132.46043395996094,-0.0,524.4197387695312,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9165344238281,0.7509603500366211,0.199799582362175,0.1808114349842071,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9159545898437,0.7238309979438782,0.1772303134202957,0.1692257970571518,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9175720214844,0.8145787119865417,0.2554855048656463,0.1791543811559677,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150695800781,0.6876058578491211,0.151939645409584,0.1456198096275329,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9157409667969,0.7158324718475342,0.1707381010055542,0.7750338912010193,289.9176330566406,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5648498535156,289.9259033203125,1.0,0.3538485765457153,1.0,1.0,0.0,1.0,-1.7401554584503174,1.7401530742645264,2.455169578752248e-06,1.3404157161712646,0.0,0.0,0.0,74.5743179321289,53.0,140.9877471923828,-0.0,521.4694213867188,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759521484375,0.7630198001861572,0.2015157341957092,0.1821364015340805,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.975341796875,0.7346673607826233,0.178646370768547,0.1703487485647201,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97705078125,0.8275237083435059,0.2579823136329651,0.1807312369346618,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97442626953125,0.6988046765327454,0.1527735888957977,0.1461855173110962,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751281738281,0.7260410189628601,0.1715744435787201,0.7777009010314941,289.9770812988281,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5604553222656,289.9856872558594,1.0,0.3508150577545166,1.0,1.0,0.0,1.0,-1.748868465423584,1.7488659620285034,2.478936721672653e-06,1.347219467163086,0.0,0.0,0.0,70.4526596069336,53.0,154.1898956298828,-0.0,514.8466796875,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373840332031,0.7779598832130432,0.2033244669437408,0.1835383027791977,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0367431640625,0.7478901147842407,0.1801393181085586,0.171534925699234,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384826660156,0.8429389595985413,0.2605607509613037,0.1823597848415374,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357666015625,0.7122334241867065,0.1536985784769058,0.1468290090560913,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364990234375,0.7382481694221497,0.1725129783153534,0.7807869911193848,290.0384826660156,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5549621582031,290.0472717285156,1.0,0.347473680973053,1.0,1.0,0.0,1.0,-1.7584084272384644,1.7584059238433838,2.5051281227206346e-06,1.3546754121780396,0.0,0.0,0.0,65.9205093383789,41.0,163.1444091796875,-0.0,507.4493408203125,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16290283203125,0.8176824450492859,0.2071526497602462,0.1865166425704956,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.7850890159606934,0.1833036541938781,0.1740561127662658,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.8857892751693726,0.2658966481685638,0.1857300549745559,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612548828125,0.7445589900016785,0.1557613760232925,0.148300215601921,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619873046875,0.7727010250091553,0.1746207624673843,0.7879407405853271,290.1640014648437,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472717285156,290.1728210449219,1.0,0.3401307761669159,1.0,1.0,0.0,1.0,-1.7794132232666016,1.779410719871521,2.5634012672526296e-06,1.37110435962677,0.0,0.0,0.0,55.96925354003906,29.0,172.2651824951172,-0.0,490.9192810058594,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16290283203125,0.8176824450492859,0.2071526497602462,0.1865166425704956,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.7850890159606934,0.1833036541938781,0.1740561127662658,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640319824219,0.8857892751693726,0.2658966481685638,0.1857300549745559,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612548828125,0.7445589900016785,0.1557613760232925,0.148300215601921,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1619873046875,0.7727010250091553,0.1746207624673843,0.7879407405853271,290.1640014648437,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472717285156,290.1728210449219,1.0,0.3401307761669159,1.0,1.0,0.0,1.0,-1.7794132232666016,1.779410719871521,2.5634012672526296e-06,1.37110435962677,0.0,0.0,0.0,55.96925354003906,29.0,172.2651824951172,-0.0,490.9192810058594,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.8757729530334473,0.2111881077289581,0.1896674931049347,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.8413448333740234,0.186644360423088,0.1767268478870391,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28955078125,0.958753228187561,0.2713946402072906,0.1892032772302627,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868347167969,0.7980979084968567,0.1580359637737274,0.1499576866626739,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.8278421759605408,0.1769426167011261,0.7960148453712463,290.28955078125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54248046875,290.2981262207031,1.0,0.3321995437145233,1.0,1.0,0.0,1.0,-1.802257776260376,1.8022550344467163,2.6277066353941336e-06,1.38897967338562,0.0,0.0,0.0,45.206729888916016,25.0,173.73211669921875,-0.0,472.6227722167969,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.8757729530334473,0.2111881077289581,0.1896674931049347,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.8413448333740234,0.186644360423088,0.1767268478870391,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28955078125,0.958753228187561,0.2713946402072906,0.1892032772302627,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868347167969,0.7980979084968567,0.1580359637737274,0.1499576866626739,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.8278421759605408,0.1769426167011261,0.7960148453712463,290.28955078125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54248046875,290.2981262207031,1.0,0.3321995437145233,1.0,1.0,0.0,1.0,-1.802257776260376,1.8022550344467163,2.6277066353941336e-06,1.38897967338562,0.0,0.0,0.0,45.206729888916016,25.0,173.73211669921875,-0.0,472.6227722167969,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115295410156,0.9439733624458312,0.2153328657150268,0.193093404173851,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4109191894531,0.9008731842041016,0.1900731325149536,0.1796649396419525,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.41229248046875,0.996490478515625,0.2776488065719604,0.178260862827301,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4099426269531,0.8513869643211365,0.1604232937097549,0.1519087255001068,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.8835855722427368,0.1793688088655471,0.8054444789886475,290.4124755859375,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5417175292969,290.4205322265625,1.0,0.3261230587959289,1.0,1.0,0.0,1.0,-1.8104461431503296,1.81044352054596,2.651286649779649e-06,1.3956106901168823,0.0,0.0,0.0,38.06204605102539,25.0,170.41903686523438,-0.0,455.8020629882813,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115295410156,0.9439733624458312,0.2153328657150268,0.193093404173851,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4109191894531,0.9008731842041016,0.1900731325149536,0.1796649396419525,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.41229248046875,0.996490478515625,0.2776488065719604,0.178260862827301,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4099426269531,0.8513869643211365,0.1604232937097549,0.1519087255001068,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.8835855722427368,0.1793688088655471,0.8054444789886475,290.4124755859375,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5417175292969,290.4205322265625,1.0,0.3261230587959289,1.0,1.0,0.0,1.0,-1.8104461431503296,1.81044352054596,2.651286649779649e-06,1.3956106901168823,0.0,0.0,0.0,38.06204605102539,25.0,170.41903686523438,-0.0,455.8020629882813,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277709960937,0.9870111346244812,0.219529703259468,0.1967131048440933,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272216796875,0.9473841786384584,0.1935390830039978,0.1827925443649292,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278015136719,0.9851977229118348,0.2877235412597656,0.1519940197467804,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263061523437,0.8893215656280518,0.1628710627555847,0.1540680676698684,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268859863281,0.9255192279815674,0.1818957030773162,0.8159752488136292,290.5285949707031,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5596008300781,290.5362854003906,1.0,0.3215126097202301,1.0,1.0,0.0,1.0,-1.8022477626800537,1.802245140075684,2.627770982144284e-06,1.389041781425476,0.0,0.0,0.0,34.54801559448242,43.0,163.1307830810547,-0.0,439.90625,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5277709960937,0.9870111346244812,0.219529703259468,0.1967131048440933,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272216796875,0.9473841786384584,0.1935390830039978,0.1827925443649292,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278015136719,0.9851977229118348,0.2877235412597656,0.1519940197467804,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263061523437,0.8893215656280518,0.1628710627555847,0.1540680676698684,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5268859863281,0.9255192279815674,0.1818957030773162,0.8159752488136292,290.5285949707031,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5596008300781,290.5362854003906,1.0,0.3215126097202301,1.0,1.0,0.0,1.0,-1.8022477626800537,1.802245140075684,2.627770982144284e-06,1.389041781425476,0.0,0.0,0.0,34.54801559448242,43.0,163.1307830810547,-0.0,439.90625,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.9947799444198608,0.2216691225767135,0.198596104979515,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58282470703125,0.9574870467185974,0.1953062117099762,0.1844273507595062,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58319091796875,0.9823096990585328,0.2933263182640075,0.1474294811487198,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8978452682495117,0.1641485393047332,0.1552350670099258,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58251953125,0.9353904128074646,0.1832312941551208,0.8217423558235168,290.5841369628906,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5717468261719,290.5917358398437,1.0,0.3226331770420074,1.0,1.0,0.0,1.0,-1.809295415878296,1.8092927932739256,2.647488145157695e-06,1.394319772720337,0.0,0.0,0.0,34.198184967041016,43.0,159.08401489257812,-0.0,443.1843872070313,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.9947742819786072,0.2238301187753677,0.2005315274000167,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9572763442993164,0.1970908492803573,0.1861133873462677,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63775634765625,0.9837331771850586,0.2983083426952362,0.1496186703443527,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.897280216217041,0.1654538363218307,0.1564645767211914,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370849609375,0.9345484972000122,0.1845967918634414,0.8278411030769348,290.638671875,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58062744140625,290.6460876464844,1.0,0.3256822824478149,1.0,1.0,0.0,1.0,-1.8250609636306765,1.8250583410263064,2.6925065412797267e-06,1.406568169593811,0.0,0.0,0.0,34.79833221435547,63.0,155.23211669921875,-0.0,454.8867492675781,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.9728914499282836,0.2281908243894577,0.2045273780822754,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.9290927052497864,0.2006895989179611,0.1896073073148727,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431335449219,0.994507908821106,0.3053620755672455,0.1718425005674362,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415466308594,0.8726747632026672,0.1681192219257354,0.1590712964534759,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420654296875,0.9055333733558656,0.1873232424259185,0.8405866026878357,290.7435913085937,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5819702148437,290.75048828125,1.0,0.3376581966876983,1.0,1.0,0.0,1.0,-1.879155397415161,1.8791526556015008,2.8506356102298014e-06,1.4487709999084473,0.0,0.0,0.0,38.76390838623047,83.0,147.01747131347656,-0.0,502.5732116699219,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.9728914499282836,0.2281908243894577,0.2045273780822754,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.9290927052497864,0.2006895989179611,0.1896073073148727,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431335449219,0.994507908821106,0.3053620755672455,0.1718425005674362,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415466308594,0.8726747632026672,0.1681192219257354,0.1590712964534759,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420654296875,0.9055333733558656,0.1873232424259185,0.8405866026878357,290.7435913085937,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5819702148437,290.75048828125,1.0,0.3376581966876983,1.0,1.0,0.0,1.0,-1.879155397415161,1.8791526556015008,2.8506356102298014e-06,1.4487709999084473,0.0,0.0,0.0,38.76390838623047,83.0,147.01747131347656,-0.0,502.5732116699219,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2995898765720434e-21,2.6497949382860217e-21,2.6497949382860217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82977294921875,0.9282251596450806,0.2320211827754974,0.2081553488969802,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8293151855469,0.8860834240913391,0.2038479149341583,0.192795842885971,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.9990000128746032,0.3080499470233917,0.2036806792020797,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285522460937,0.8359801769256592,0.1704855859279632,0.1615066528320312,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290100097656,0.8650944828987122,0.1896034777164459,0.8519421219825745,290.8304748535156,285.72039794921875,290.94000244140625,285.8839111328125,290.9376220703125,297.56353759765625,290.8367919921875,1.0,0.3531442880630493,1.0,1.0,0.0,1.0,-1.942127704620361,1.9421247243881223,3.041484660570859e-06,1.4980002641677856,0.984963595867157,0.984963595867157,0.0,45.49570846557617,83.0,138.78907775878906,-0.0,568.3826293945312,1.0,282.1330261230469,283.8134765625,290.45849609375,291.6786804199219,293.1499938964844,293.1499938964844,283.1499938964844,5000.00146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.001367742428556,1.0,0.0,0.0,2.5113637835971762e-09,2.581995728334618e-09,1.0000007072408224e-10,1.4794845526466818e-07,1.4478219156899288e-07,3.166270357013445e-09,0.0,0.0,-0.0,3.377095708856359e-05,0.0,6.444714553688336e-12,6.031406485362822e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8323974609375,0.9208298325538636,0.2325427830219268,0.2086621969938278,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8327331542969,0.8798536062240601,0.2042784988880157,0.1932427138090133,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8314819335937,0.9990000128746032,0.3081974387168884,0.2084564715623855,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.830563485622406,0.1708096861839294,0.1618518978357315,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8328857421875,0.859057605266571,0.1899028867483139,0.8534988760948181,290.8315734863281,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5598449707031,290.7653503417969,1.0,0.3555537164211273,1.0,1.0,0.0,1.0,-1.951291561126709,1.9512884616851809,3.0698411137564108e-06,1.5051614046096802,0.9932669401168824,0.9932669401168824,0.0,46.68172836303711,101.0,1850.4891357421875,-0.0,578.984130859375,1.0,282.1620178222656,286.9808654785156,290.4744873046875,291.55889892578125,293.1499938964844,293.1499938964844,283.1499938964844,7978.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0403470993041992,1.0,0.0,0.0,0.4908967316150665,0.4909118115901947,2.4590860903117573e-07,2.9957211017608643,2.9957082271575928,1.2754348063026557e-05,0.0,0.0,-0.0,2361.43310546875,0.0,10.432977676391602,1164.239501953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.8083580732345581,0.2194662690162658,0.2030316740274429,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.7773094773292542,0.1967387795448303,0.190662607550621,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8853384256362915,0.2927537262439728,0.2091650515794754,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.7336183190345764,0.1640910804271698,0.159500241279602,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.7576361298561096,0.1816101372241974,0.837608277797699,285.9387512207031,285.6986999511719,291.03045654296875,285.9372863769531,291.028076171875,297.3779602050781,285.86004638671875,1.0,0.3717671036720276,1.0,1.0,0.0,1.0,-1.9205037355422967,1.9205007553100584,2.977225904032821e-06,1.48254656791687,0.9553386569023132,0.9553386569023132,0.0,68.75325012207031,101.0,10750.7919921875,-0.0,628.9050903320312,1.0,282.7147827148437,285.717529296875,290.97265625,292.0709228515625,293.1499938964844,293.1499938964844,283.1499938964844,7219.20458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178735256195068,1.0,0.0,0.0,0.9611549377441406,0.9611566066741944,6.18536546426185e-08,4.265630722045898,4.265620708465576,9.788433999347037e-06,0.0,0.0,-0.0,3496.099609375,0.0,27.53011131286621,1895.397216796875,0.0,564.904541015625,0.2428567260503769,1.0,0.0,3.0,1.0,0.0
12294120,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.8064360618591309,0.2191749066114425,0.2027866244316101,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.7755532264709473,0.1965493112802505,0.1905121952295303,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.8832652568817139,0.2924526929855346,0.208958700299263,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.7321059703826904,0.1639234870672226,0.1593701243400573,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.7559580206871033,0.1814050376415252,0.8368372321128845,285.9186096191406,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.37432861328125,285.8428955078125,1.0,0.3719735145568847,1.0,1.0,0.0,1.0,-1.9186992645263672,1.9186962842941284,2.971725280076498e-06,1.481135606765747,0.9542924165725708,0.9542924165725708,0.0,69.2297134399414,89.0,10752.404296875,-0.0,629.1109008789062,1.0,282.7215270996094,285.6918640136719,290.9505615234375,292.0511779785156,293.1499938964844,293.1499938964844,283.1499938964844,7246.59765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221356153488159,1.0,0.0,0.0,0.966832160949707,0.9668338298797609,6.256372842017299e-08,4.26566219329834,4.265652179718018,9.788166607904714e-06,0.0,0.0,-0.0,3477.87109375,0.0,28.01668930053711,1895.4013671875,0.0,579.7048950195312,0.247233048081398,1.0,0.0,3.0,1.0,0.0
12294180,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7432612776756287,0.2055852264165878,0.1896266341209411,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.7213414907455444,0.1867736726999282,0.1813143044710159,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.820417582988739,0.2789075076580047,0.1985166519880294,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.6773542165756226,0.155113011598587,0.1512295603752136,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.7004336714744568,0.1703827232122421,0.7882281541824341,285.3456115722656,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2177429199219,285.32647705078125,1.0,0.372936338186264,1.0,1.0,0.0,1.0,-1.8111505508422847,1.811147928237915,2.6536722543824e-06,1.3964451551437378,0.943600594997406,0.943600594997406,0.0,85.5752182006836,77.0,10807.294921875,-0.0,602.734375,1.0,283.0151672363281,285.0122985839844,289.6132202148437,290.6868896484375,293.1499938964844,293.1499938964844,283.1499938964844,9294.0361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407144665718079,1.0,0.0,0.0,1.3229036331176758,1.322906732559204,1.1677518330088789e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3302.572021484375,0.0,71.81533813476562,1895.4371337890625,0.0,1178.0126953125,0.3346035778522491,1.0,0.0,3.0,1.0,0.0
12294240,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.7432612776756287,0.2055852264165878,0.1896266341209411,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.7213414907455444,0.1867736726999282,0.1813143044710159,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.820417582988739,0.2789075076580047,0.1985166519880294,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.6773542165756226,0.155113011598587,0.1512295603752136,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.7004336714744568,0.1703827232122421,0.7882281541824341,285.3456115722656,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2177429199219,285.32647705078125,1.0,0.372936338186264,1.0,1.0,0.0,1.0,-1.8111505508422847,1.811147928237915,2.6536722543824e-06,1.3964451551437378,0.943600594997406,0.943600594997406,0.0,85.5752182006836,77.0,10807.294921875,-0.0,602.734375,1.0,283.0151672363281,285.0122985839844,289.6132202148437,290.6868896484375,293.1499938964844,293.1499938964844,283.1499938964844,9294.0361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407144665718079,1.0,0.0,0.0,1.3229036331176758,1.322906732559204,1.1677518330088789e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3302.572021484375,0.0,71.81533813476562,1895.4371337890625,0.0,1178.0126953125,0.3346035778522491,1.0,0.0,3.0,1.0,0.0
12294300,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.7316023707389832,0.2015064060688018,0.1853905916213989,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7101720571517944,0.1833530068397522,0.1777891814708709,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.8087825179100037,0.2749722599983215,0.1953234523534774,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.6655701994895935,0.1519212275743484,0.1479899436235427,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.6871363520622253,0.1662323176860809,0.7683249115943909,285.212890625,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1751708984375,285.1965026855469,1.0,0.370508998632431,1.0,1.0,0.0,1.0,-1.7701961994171145,1.7701936960220337,2.53792086368776e-06,1.3640421628952026,0.9385350942611694,0.9385350942611694,0.0,88.3362808227539,77.0,10840.392578125,-0.0,582.593017578125,1.0,283.0835266113281,284.85455322265625,289.1893310546875,290.1887512207031,293.1499938964844,293.1499938964844,283.1499938964844,10530.9345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347122192382812,1.0,0.0,0.0,1.4934980869293213,1.4935020208358765,1.488342178390667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.68798828125,0.0,103.51246643066406,1895.4371337890625,0.0,1138.5753173828125,0.373770147562027,1.0,0.0,3.0,1.0,0.0
12294360,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7259807586669922,0.1985378116369247,0.1822794079780578,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.704177737236023,0.1806559860706329,0.1749452203512191,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8032982349395752,0.2721101343631744,0.1929962933063507,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.659545361995697,0.1493476182222366,0.1453096717596054,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.6797983050346375,0.1628038585186004,0.7515476942062378,285.11041259765625,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1459655761719,285.0974426269531,1.0,0.366842120885849,1.0,1.0,0.0,1.0,-1.7368799448013306,1.73687744140625,2.4460141503368504e-06,1.337654948234558,0.932373046875,0.932373046875,0.0,88.68793487548828,65.0,10847.1611328125,-0.0,561.0747680664062,1.0,283.11962890625,284.73309326171875,288.93316650390625,289.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,11694.6220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094628572463989,1.0,0.0,0.0,1.634726881980896,1.634731650352478,1.7831334275797417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.78955078125,0.0,135.9705810546875,1895.4371337890625,0.0,982.7590942382812,0.4112238585948944,1.0,0.0,3.0,1.0,0.0
12294420,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7256254553794861,0.1946215331554412,0.178102359175682,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7034500241279602,0.1767610609531402,0.1707059293985366,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.804700493812561,0.2682722210884094,0.1898375451564788,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6579199433326721,0.1455166041851043,0.1411803364753723,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6763763427734375,0.1575271487236023,0.7250950336456299,284.9485168457031,285.8699645996094,291.27508544921875,286.0804748535156,291.2724304199219,297.1080017089844,284.93927001953125,1.0,0.3570310175418854,1.0,1.0,0.0,1.0,-1.6862514019012451,1.6862491369247437,2.3102497834770475e-06,1.2975132465362549,0.9190913438796996,0.9190913438796996,0.0,84.7005386352539,53.0,10899.1484375,-0.0,516.5814208984375,1.0,283.1448669433594,284.53643798828125,288.7652282714844,289.5902099609375,293.1499938964844,293.1499938964844,283.1499938964844,14247.2431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404297113418579,1.0,0.0,0.0,1.89592444896698,1.895930886268616,2.3984765107343264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.580810546875,0.0,213.05758666992188,1895.4371337890625,0.0,647.8239135742188,0.4755493998527527,1.0,0.0,3.0,1.0,0.0
12294480,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7256254553794861,0.1946215331554412,0.178102359175682,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7034500241279602,0.1767610609531402,0.1707059293985366,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.804700493812561,0.2682722210884094,0.1898375451564788,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6579199433326721,0.1455166041851043,0.1411803364753723,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6763763427734375,0.1575271487236023,0.7250950336456299,284.9485168457031,285.8699645996094,291.27508544921875,286.0804748535156,291.2724304199219,297.1080017089844,284.93927001953125,1.0,0.3570310175418854,1.0,1.0,0.0,1.0,-1.6862514019012451,1.6862491369247437,2.3102497834770475e-06,1.2975132465362549,0.9190913438796996,0.9190913438796996,0.0,84.7005386352539,53.0,10899.1484375,-0.0,516.5814208984375,1.0,283.1448669433594,284.53643798828125,288.7652282714844,289.5902099609375,293.1499938964844,293.1499938964844,283.1499938964844,14247.2431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404297113418579,1.0,0.0,0.0,1.89592444896698,1.895930886268616,2.3984765107343264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.580810546875,0.0,213.05758666992188,1895.4371337890625,0.0,647.8239135742188,0.4755493998527527,1.0,0.0,3.0,1.0,0.0
12294540,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7345737814903259,0.1921896636486053,0.1753933131694793,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7126100659370422,0.1741346418857574,0.1676975190639495,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8163993954658508,0.2658208608627319,0.1877332478761673,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6654998064041138,0.1428360641002655,0.1381399184465408,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6829221844673157,0.1536658108234405,0.7051200270652771,284.839111328125,285.900146484375,291.3554077148437,286.12701416015625,291.35272216796875,297.0861511230469,284.8329772949219,1.0,0.3451732099056244,1.0,1.0,0.0,1.0,-1.649220585823059,1.6492183208465576,2.213934067185619e-06,1.2681187391281128,0.9043248891830444,0.9043248891830444,0.0,77.09918212890625,41.0,10940.9638671875,-0.0,472.2634887695313,1.0,283.1493225097656,284.4015808105469,288.8498229980469,289.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,16782.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823804795742035,1.0,0.0,0.0,2.105919122695923,2.1059272289276123,2.959216942599596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.573974609375,0.0,293.5948486328125,1895.4371337890625,0.0,455.7278747558594,0.527538537979126,1.0,0.0,3.0,1.0,0.0
