time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294600,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7345737814903259,0.1921896636486053,0.1753933131694793,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7126100659370422,0.1741346418857574,0.1676975190639495,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8163993954658508,0.2658208608627319,0.1877332478761673,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6654998064041138,0.1428360641002655,0.1381399184465408,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6829221844673157,0.1536658108234405,0.7051200270652771,284.839111328125,285.900146484375,291.3554077148437,286.12701416015625,291.35272216796875,297.0861511230469,284.8329772949219,1.0,0.3451732099056244,1.0,1.0,0.0,1.0,-1.649220585823059,1.6492183208465576,2.213934067185619e-06,1.2681187391281128,0.9043248891830444,0.9043248891830444,0.0,77.09918212890625,41.0,10940.9638671875,-0.0,472.2634887695313,1.0,283.1493225097656,284.4015808105469,288.8498229980469,289.6244506835937,293.1499938964844,293.1499938964844,283.1499938964844,16782.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823804795742035,1.0,0.0,0.0,2.105919122695923,2.1059272289276123,2.959216942599596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.573974609375,0.0,293.5948486328125,1895.4371337890625,0.0,455.7278747558594,0.527538537979126,1.0,0.0,3.0,1.0,0.0
12294660,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.751029908657074,0.190551221370697,0.1734402775764465,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7281455397605896,0.1722670197486877,0.1654276996850967,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8353108167648315,0.2641212344169616,0.1861804574728012,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.680776834487915,0.140868991613388,0.1357825249433517,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.6973831653594971,0.1506763249635696,0.6892037391662598,284.7682800292969,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0751647949219,284.7643737792969,1.0,0.3321105539798736,1.0,1.0,0.0,1.0,-1.62034273147583,1.6203405857086182,2.140573769793264e-06,1.2451740503311155,0.8885370492935181,0.8885370492935181,0.0,67.6742172241211,29.0,10971.765625,-0.0,429.2629089355469,1.0,283.1499328613281,284.3122253417969,289.0243530273437,289.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,19192.833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521505832672119,1.0,0.0,0.0,2.2683329582214355,2.2683422565460205,3.433262349972211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.427001953125,0.0,369.3293151855469,1895.4371337890625,0.0,379.8032836914063,0.5621376037597656,1.0,0.0,3.0,1.0,0.0
12294720,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.751029908657074,0.190551221370697,0.1734402775764465,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7281455397605896,0.1722670197486877,0.1654276996850967,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8353108167648315,0.2641212344169616,0.1861804574728012,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.680776834487915,0.140868991613388,0.1357825249433517,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.6973831653594971,0.1506763249635696,0.6892037391662598,284.7682800292969,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0751647949219,284.7643737792969,1.0,0.3321105539798736,1.0,1.0,0.0,1.0,-1.62034273147583,1.6203405857086182,2.140573769793264e-06,1.2451740503311155,0.8885370492935181,0.8885370492935181,0.0,67.6742172241211,29.0,10971.765625,-0.0,429.2629089355469,1.0,283.1499328613281,284.3122253417969,289.0243530273437,289.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,19192.833984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521505832672119,1.0,0.0,0.0,2.2683329582214355,2.2683422565460205,3.433262349972211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.427001953125,0.0,369.3293151855469,1895.4371337890625,0.0,379.8032836914063,0.5621376037597656,1.0,0.0,3.0,1.0,0.0
12294780,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.7768301367759705,0.1894413381814956,0.1719632744789123,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.751185417175293,0.170902669429779,0.1636394262313842,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8637301325798035,0.2629158198833465,0.1849732846021652,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.7045127749443054,0.139386236667633,0.1338850706815719,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7194200158119202,0.1482630372047424,0.6759430766105652,284.7411193847656,285.9513854980469,291.5148010253906,286.2185974121094,291.51202392578125,297.0708923339844,284.7396850585937,1.0,0.3182643055915832,1.0,1.0,0.0,1.0,-1.5967715978622437,1.5967695713043213,2.081825641653268e-06,1.22642719745636,0.8723819851875305,0.8723819851875305,0.0,57.3308219909668,25.0,10956.568359375,-0.0,387.9927062988281,1.0,283.1499938964844,284.2792663574219,289.1863098144531,289.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,20533.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463764131069183,1.0,0.0,0.0,2.3236825466156006,2.323692560195923,3.602856679663091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.61083984375,0.0,400.077392578125,1895.4371337890625,0.0,366.7917175292969,0.5759465098381042,1.0,0.0,3.0,1.0,0.0
12294840,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.7768301367759705,0.1894413381814956,0.1719632744789123,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.751185417175293,0.170902669429779,0.1636394262313842,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8637301325798035,0.2629158198833465,0.1849732846021652,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.7045127749443054,0.139386236667633,0.1338850706815719,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7194200158119202,0.1482630372047424,0.6759430766105652,284.7411193847656,285.9513854980469,291.5148010253906,286.2185974121094,291.51202392578125,297.0708923339844,284.7396850585937,1.0,0.3182643055915832,1.0,1.0,0.0,1.0,-1.5967715978622437,1.5967695713043213,2.081825641653268e-06,1.22642719745636,0.8723819851875305,0.8723819851875305,0.0,57.3308219909668,25.0,10956.568359375,-0.0,387.9927062988281,1.0,283.1499938964844,284.2792663574219,289.1863098144531,289.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,20533.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463764131069183,1.0,0.0,0.0,2.3236825466156006,2.323692560195923,3.602856679663091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.61083984375,0.0,400.077392578125,1895.4371337890625,0.0,366.7917175292969,0.5759465098381042,1.0,0.0,3.0,1.0,0.0
12294900,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7912561893463135,0.1890400946140289,0.17139832675457,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7642374634742737,0.1703611761331558,0.1629161834716797,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8797203898429871,0.2624518871307373,0.1844944804906845,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7168827056884766,0.1387819647789001,0.1331030279397964,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7303705811500549,0.1472156047821045,0.6702170372009277,284.7392578125,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0705261230469,284.7392578125,1.0,0.3122872710227966,1.0,1.0,0.0,1.0,-1.5868351459503174,1.586833119392395,2.0573563688230934e-06,1.2185121774673462,0.8645274639129639,0.8645274639129639,0.0,52.825321197509766,25.0,10939.4716796875,-0.0,370.5435791015625,1.0,283.1499938964844,284.2782287597656,289.2471008300781,290.0216369628906,293.1499938964844,293.1499938964844,283.1499938964844,20828.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490116238594055,1.0,0.0,0.0,2.3180277347564697,2.318037748336792,3.585342653877888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.4072265625,0.0,398.9214782714844,1895.4371337890625,0.0,372.676025390625,0.5776048898696899,1.0,0.0,3.0,1.0,0.0
12294960,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8062415719032288,0.1887194961309433,0.1709304749965667,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7781473994255066,0.1698916405439376,0.1622865200042724,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.8965156674385071,0.2620581984519958,0.1840839982032776,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.7287035584449768,0.138248398900032,0.1324129849672317,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.7416909337043762,0.1462491750717163,0.6649805307388306,284.740234375,285.9725036621094,291.59375,286.2636108398437,291.5909729003906,297.07098388671875,284.740478515625,1.0,0.306742787361145,1.0,1.0,0.0,1.0,-1.5779083967208862,1.577906370162964,2.035530997090973e-06,1.2114017009735107,0.8561305999755859,0.8561305999755859,0.0,48.784141540527344,25.0,10935.8564453125,-0.0,355.0609130859375,1.0,283.1499938964844,284.2783203125,289.293212890625,290.0750427246094,293.1499938964844,293.1499938964844,283.1499938964844,21160.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453263372182846,1.0,0.0,0.0,2.3161723613739014,2.316182374954224,3.5796048791780777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.3349609375,0.0,399.66314697265625,1895.4371337890625,0.0,382.36138916015625,0.5746849179267883,1.0,0.0,3.0,1.0,0.0
12295020,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8312351107597351,0.188271090388298,0.1702562570571899,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8035266399383545,0.1691192984580993,0.1612788885831833,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.929032027721405,0.2614298164844513,0.1834431886672973,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.7497937679290771,0.1373466700315475,0.1312828063964843,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.762527585029602,0.1445031464099884,0.6558040976524353,284.75738525390625,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0736389160156,284.7588195800781,1.0,0.2981804311275482,1.0,1.0,0.0,1.0,-1.5627442598342896,1.5627422332763672,1.9987821815448115e-06,1.1993112564086914,0.8400009870529175,0.8400009870529175,0.0,42.738746643066406,25.0,10914.1484375,-0.0,331.32037353515625,1.0,283.1499938964844,284.2994079589844,289.3478698730469,290.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,21246.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618762135505676,1.0,0.0,0.0,2.265544414520264,2.265553951263428,3.424825933961984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.476806640625,0.0,377.6700439453125,1895.4371337890625,0.0,402.7387390136719,0.5630850195884705,1.0,0.0,3.0,1.0,0.0
12295080,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8312351107597351,0.188271090388298,0.1702562570571899,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8035266399383545,0.1691192984580993,0.1612788885831833,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.929032027721405,0.2614298164844513,0.1834431886672973,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.7497937679290771,0.1373466700315475,0.1312828063964843,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.762527585029602,0.1445031464099884,0.6558040976524353,284.75738525390625,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0736389160156,284.7588195800781,1.0,0.2981804311275482,1.0,1.0,0.0,1.0,-1.5627442598342896,1.5627422332763672,1.9987821815448115e-06,1.1993112564086914,0.8400009870529175,0.8400009870529175,0.0,42.738746643066406,25.0,10914.1484375,-0.0,331.32037353515625,1.0,283.1499938964844,284.2994079589844,289.3478698730469,290.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,21246.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618762135505676,1.0,0.0,0.0,2.265544414520264,2.265553951263428,3.424825933961984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.476806640625,0.0,377.6700439453125,1895.4371337890625,0.0,402.7387390136719,0.5630850195884705,1.0,0.0,3.0,1.0,0.0
12295140,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.8532742857933044,0.188032865524292,0.1698449701070785,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8246474862098694,0.1685175150632858,0.1605122685432434,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.958257257938385,0.260962575674057,0.1829733252525329,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7692925930023193,0.1366151720285415,0.1303931027650833,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.7814628481864929,0.1429453641176223,0.6478620767593384,284.7879333496094,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.077880859375,284.7903137207031,1.0,0.2916851043701172,1.0,1.0,0.0,1.0,-1.5501617193222046,1.5501598119735718,1.9686071937030647e-06,1.1892727613449097,0.8241775631904602,0.8241775631904602,0.0,38.43233489990234,25.0,10890.1728515625,-0.0,313.8251342773437,1.0,283.1499938964844,284.3370666503906,289.3751525878906,290.169677734375,293.1499938964844,293.1499938964844,283.1499938964844,20942.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667326211929321,1.0,0.0,0.0,2.186178207397461,2.186187505722046,3.189073538578669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.7744140625,0.0,343.001708984375,1895.4371337890625,0.0,414.6989440917969,0.5445799827575684,1.0,0.0,3.0,1.0,0.0
12295200,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.8532742857933044,0.188032865524292,0.1698449701070785,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.8246474862098694,0.1685175150632858,0.1605122685432434,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.958257257938385,0.260962575674057,0.1829733252525329,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7692925930023193,0.1366151720285415,0.1303931027650833,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.7814628481864929,0.1429453641176223,0.6478620767593384,284.7879333496094,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.077880859375,284.7903137207031,1.0,0.2916851043701172,1.0,1.0,0.0,1.0,-1.5501617193222046,1.5501598119735718,1.9686071937030647e-06,1.1892727613449097,0.8241775631904602,0.8241775631904602,0.0,38.43233489990234,25.0,10890.1728515625,-0.0,313.8251342773437,1.0,283.1499938964844,284.3370666503906,289.3751525878906,290.169677734375,293.1499938964844,293.1499938964844,283.1499938964844,20942.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667326211929321,1.0,0.0,0.0,2.186178207397461,2.186187505722046,3.189073538578669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.7744140625,0.0,343.001708984375,1895.4371337890625,0.0,414.6989440917969,0.5445799827575684,1.0,0.0,3.0,1.0,0.0
12295260,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8733879923820496,0.1879762262105941,0.1696444451808929,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8423046469688416,0.1680517792701721,0.1599259227514267,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9802311658859252,0.2606241106986999,0.1826309114694595,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7867459058761597,0.1360199302434921,0.1296839267015457,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7978569865226746,0.1415339559316635,0.6408290266990662,284.829345703125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0831298828125,284.8325500488281,1.0,0.2866968512535095,1.0,1.0,0.0,1.0,-1.5395101308822632,1.5395082235336304,1.9432843600952765e-06,1.180767297744751,0.8088245391845703,0.8088245391845703,0.0,35.3073616027832,25.0,10862.5419921875,-0.0,300.5888977050781,1.0,283.1499938964844,284.3882751464844,289.3975524902344,290.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,20363.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671326279640198,1.0,0.0,0.0,2.0883054733276367,2.0883140563964844,2.909922613980598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.001953125,0.0,302.4589233398437,1895.4371337890625,0.0,415.6997985839844,0.5245969295501709,1.0,0.0,3.0,1.0,0.0
12295320,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8733879923820496,0.1879762262105941,0.1696444451808929,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8423046469688416,0.1680517792701721,0.1599259227514267,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9802311658859252,0.2606241106986999,0.1826309114694595,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7867459058761597,0.1360199302434921,0.1296839267015457,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.7978569865226746,0.1415339559316635,0.6408290266990662,284.829345703125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0831298828125,284.8325500488281,1.0,0.2866968512535095,1.0,1.0,0.0,1.0,-1.5395101308822632,1.5395082235336304,1.9432843600952765e-06,1.180767297744751,0.8088245391845703,0.8088245391845703,0.0,35.3073616027832,25.0,10862.5419921875,-0.0,300.5888977050781,1.0,283.1499938964844,284.3882751464844,289.3975524902344,290.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,20363.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671326279640198,1.0,0.0,0.0,2.0883054733276367,2.0883140563964844,2.909922613980598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.001953125,0.0,302.4589233398437,1895.4371337890625,0.0,415.6997985839844,0.5245969295501709,1.0,0.0,3.0,1.0,0.0
12295380,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8910765647888184,0.1880628317594528,0.16961370408535,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8576942086219788,0.1676888465881347,0.1594778150320053,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9957318902015686,0.2603731155395508,0.1823820769786834,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8016275763511658,0.1355301439762115,0.1291146576404571,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8112284541130066,0.140233039855957,0.6344876289367676,284.8695068359375,286.0279846191406,291.9041748046875,286.4377136230469,291.9013977050781,297.08892822265625,284.8726501464844,1.0,0.2828150391578674,1.0,1.0,0.0,1.0,-1.5303391218185425,1.5303372144699097,1.9216445252823178e-06,1.1734387874603271,0.7938820719718933,0.7938820719718933,0.0,33.01681137084961,25.0,10855.017578125,-0.0,290.3734130859375,1.0,283.1499938964844,284.43560791015625,289.428466796875,290.21759033203125,293.1499938964844,293.1499938964844,283.1499938964844,20063.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651094973087311,1.0,0.0,0.0,2.010179042816162,2.0101869106292725,2.69626667659395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.46484375,0.0,273.18017578125,1895.4371337890625,0.0,410.66259765625,0.506978452205658,1.0,0.0,3.0,1.0,0.0
12295440,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8910765647888184,0.1880628317594528,0.16961370408535,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8576942086219788,0.1676888465881347,0.1594778150320053,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9957318902015686,0.2603731155395508,0.1823820769786834,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8016275763511658,0.1355301439762115,0.1291146576404571,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8112284541130066,0.140233039855957,0.6344876289367676,284.8695068359375,286.0279846191406,291.9041748046875,286.4377136230469,291.9013977050781,297.08892822265625,284.8726501464844,1.0,0.2828150391578674,1.0,1.0,0.0,1.0,-1.5303391218185425,1.5303372144699097,1.9216445252823178e-06,1.1734387874603271,0.7938820719718933,0.7938820719718933,0.0,33.01681137084961,25.0,10855.017578125,-0.0,290.3734130859375,1.0,283.1499938964844,284.43560791015625,289.428466796875,290.21759033203125,293.1499938964844,293.1499938964844,283.1499938964844,20063.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651094973087311,1.0,0.0,0.0,2.010179042816162,2.0101869106292725,2.69626667659395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.46484375,0.0,273.18017578125,1895.4371337890625,0.0,410.66259765625,0.506978452205658,1.0,0.0,3.0,1.0,0.0
12295500,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8967718482017517,0.1881459057331085,0.1696549504995346,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8625683188438416,0.167533665895462,0.1593004763126373,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9977567195892334,0.2603504657745361,0.1805702447891235,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8061577677726746,0.1353132873773574,0.1288782954216003,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.814815878868103,0.1396113336086273,0.6315500736236572,284.8891296386719,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0920715332031,284.8920288085937,1.0,0.2811367511749267,1.0,1.0,0.0,1.0,-1.5241949558258057,1.5241930484771729,1.9072863324254288e-06,1.1685776710510254,0.786791980266571,0.786791980266571,0.0,32.294166564941406,25.0,10844.0048828125,-0.0,285.69952392578125,1.0,283.1499938964844,284.4585266113281,289.4474182128906,290.2351989746094,293.1499938964844,293.1499938964844,283.1499938964844,19966.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638526141643524,1.0,0.0,0.0,1.9736233949661253,1.973631262779236,2.599093988919776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.3798828125,0.0,260.35009765625,1895.4371337890625,0.0,407.5640563964844,0.4988312423229217,1.0,0.0,3.0,1.0,0.0
12295560,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.900385320186615,0.1882489621639251,0.1697244495153427,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8655287623405457,0.1673909425735473,0.1591450124979019,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9962615370750428,0.2607776820659637,0.1774446964263916,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8087714314460754,0.1351104378700256,0.1286650747060775,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.816585123538971,0.1390063315629959,0.6287280917167664,284.9063720703125,286.03485107421875,291.98028564453125,286.4796447753906,291.9775085449219,297.0966796875,284.9090576171875,1.0,0.2795421183109283,1.0,1.0,0.0,1.0,-1.516696810722351,1.5166949033737185,1.889796408249822e-06,1.1625876426696775,0.7793357372283936,0.7793357372283936,0.0,31.78899383544922,25.0,10823.09765625,-0.0,281.0162048339844,1.0,283.1499938964844,284.4792785644531,289.4676513671875,290.2538146972656,293.1499938964844,293.1499938964844,283.1499938964844,19861.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462614357471466,1.0,0.0,0.0,1.939227819442749,1.9392354488372805,2.509291334718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.40283203125,0.0,248.610092163086,1895.4371337890625,0.0,404.53424072265625,0.4911563694477081,1.0,0.0,3.0,1.0,0.0
12295620,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9078168272972108,0.1885246336460113,0.1699241697788238,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8715139031410217,0.1671503633260727,0.158875972032547,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.994712233543396,0.2623985111713409,0.1724520921707153,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8138846755027771,0.1347540467977523,0.1282849907875061,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8201195597648621,0.137861430644989,0.6233649253845215,284.9414978027344,286.0390319824219,292.05572509765625,286.5209045410156,292.0529479980469,297.1083679199219,284.9443359375,1.0,0.2766942083835602,1.0,1.0,0.0,1.0,-1.503720998764038,1.5037190914154053,1.859772623902245e-06,1.152219533920288,0.7651863098144531,0.7651863098144531,0.0,30.85243034362793,25.0,10790.5791015625,-0.0,272.8526306152344,1.0,283.1499938964844,284.5219116210937,289.5094909667969,290.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,19721.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460294634103775,1.0,0.0,0.0,1.8730921745300293,1.873099446296692,2.3410554206293455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.470947265625,0.0,227.320053100586,1895.4371337890625,0.0,398.9183044433594,0.4765626490116119,1.0,0.0,3.0,1.0,0.0
12295680,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9078168272972108,0.1885246336460113,0.1699241697788238,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8715139031410217,0.1671503633260727,0.158875972032547,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.994712233543396,0.2623985111713409,0.1724520921707153,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8138846755027771,0.1347540467977523,0.1282849907875061,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8201195597648621,0.137861430644989,0.6233649253845215,284.9414978027344,286.0390319824219,292.05572509765625,286.5209045410156,292.0529479980469,297.1083679199219,284.9443359375,1.0,0.2766942083835602,1.0,1.0,0.0,1.0,-1.503720998764038,1.5037190914154053,1.859772623902245e-06,1.152219533920288,0.7651863098144531,0.7651863098144531,0.0,30.85243034362793,25.0,10790.5791015625,-0.0,272.8526306152344,1.0,283.1499938964844,284.5219116210937,289.5094909667969,290.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,19721.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460294634103775,1.0,0.0,0.0,1.8730921745300293,1.873099446296692,2.3410554206293455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.470947265625,0.0,227.320053100586,1895.4371337890625,0.0,398.9183044433594,0.4765626490116119,1.0,0.0,3.0,1.0,0.0
12295740,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9149036407470704,0.1889027208089828,0.1702181100845337,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.876786470413208,0.1669741421937942,0.1586713045835495,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9931341409683228,0.2645034790039062,0.1681260913610458,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8182216882705688,0.1344662606716156,0.127973735332489,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8229876756668091,0.1368032097816467,0.6184152960777283,284.9779357910156,286.04052734375,292.1304931640625,286.5614624023437,292.1277160644531,297.1212463378906,284.9809265136719,1.0,0.2742270529270172,1.0,1.0,0.0,1.0,-1.4923181533813477,1.4923162460327148,1.8336328366785888e-06,1.143096685409546,0.7515197396278381,0.7515197396278381,0.0,30.068702697753903,25.0,10765.2724609375,-0.0,265.8838806152344,1.0,283.1499938964844,284.5657958984375,289.5521240234375,290.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,19616.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584153890609741,1.0,0.0,0.0,1.8105137348175049,1.8105206489562988,2.18724309775098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.862548828125,0.0,208.4907684326172,1895.4371337890625,0.0,394.4254150390625,0.4628761112689972,1.0,0.0,3.0,1.0,0.0
12295800,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9149036407470704,0.1889027208089828,0.1702181100845337,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.876786470413208,0.1669741421937942,0.1586713045835495,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9931341409683228,0.2645034790039062,0.1681260913610458,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8182216882705688,0.1344662606716156,0.127973735332489,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8229876756668091,0.1368032097816467,0.6184152960777283,284.9779357910156,286.04052734375,292.1304931640625,286.5614624023437,292.1277160644531,297.1212463378906,284.9809265136719,1.0,0.2742270529270172,1.0,1.0,0.0,1.0,-1.4923181533813477,1.4923162460327148,1.8336328366785888e-06,1.143096685409546,0.7515197396278381,0.7515197396278381,0.0,30.068702697753903,25.0,10765.2724609375,-0.0,265.8838806152344,1.0,283.1499938964844,284.5657958984375,289.5521240234375,290.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,19616.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584153890609741,1.0,0.0,0.0,1.8105137348175049,1.8105206489562988,2.18724309775098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.862548828125,0.0,208.4907684326172,1895.4371337890625,0.0,394.4254150390625,0.4628761112689972,1.0,0.0,3.0,1.0,0.0
12295860,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9215932488441468,0.1893866509199142,0.1706099808216095,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8815000057220459,0.1668647229671478,0.1585329920053482,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.991572082042694,0.2668267786502838,0.1643484979867935,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8220151662826538,0.1342483311891555,0.1277320384979248,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8253567218780518,0.135825365781784,0.6138514876365662,285.0158996582031,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1341247558594,285.01904296875,1.0,0.2720827460289001,1.0,1.0,0.0,1.0,-1.4823176860809326,1.4823158979415894,1.8108952417605904e-06,1.1350864171981812,0.7383906245231628,0.7383906245231628,0.0,29.40458297729492,28.0,10745.9052734375,-0.0,259.9106140136719,1.0,283.1499938964844,284.6112060546875,289.5943298339844,290.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,19530.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570264220237732,1.0,0.0,0.0,1.7508339881896973,1.750840663909912,2.0454241678180562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.023681640625,0.0,191.6388702392578,1895.4371337890625,0.0,391.13677978515625,0.4499225914478302,1.0,0.0,3.0,1.0,0.0
12295920,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9215932488441468,0.1893866509199142,0.1706099808216095,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8815000057220459,0.1668647229671478,0.1585329920053482,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.991572082042694,0.2668267786502838,0.1643484979867935,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8220151662826538,0.1342483311891555,0.1277320384979248,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8253567218780518,0.135825365781784,0.6138514876365662,285.0158996582031,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1341247558594,285.01904296875,1.0,0.2720827460289001,1.0,1.0,0.0,1.0,-1.4823176860809326,1.4823158979415894,1.8108952417605904e-06,1.1350864171981812,0.7383906245231628,0.7383906245231628,0.0,29.40458297729492,28.0,10745.9052734375,-0.0,259.9106140136719,1.0,283.1499938964844,284.6112060546875,289.5943298339844,290.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,19530.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570264220237732,1.0,0.0,0.0,1.7508339881896973,1.750840663909912,2.0454241678180562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.023681640625,0.0,191.6388702392578,1895.4371337890625,0.0,391.13677978515625,0.4499225914478302,1.0,0.0,3.0,1.0,0.0
12295980,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9227386116981506,0.1899829655885696,0.1711180508136749,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8814671039581299,0.1668277829885482,0.1584798544645309,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9915496110916138,0.268867015838623,0.1642971336841583,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8217630386352539,0.1341048628091812,0.1275777667760849,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8236826062202454,0.1349225640296936,0.6097199320793152,285.0577087402344,286.0358581542969,292.27783203125,286.6403503417969,292.27508544921875,297.1451721191406,285.0614013671875,1.0,0.2714686393737793,1.0,1.0,0.0,1.0,-1.4776532649993896,1.4776514768600464,1.8002884871748392e-06,1.1312882900238037,0.7258940935134888,0.7258940935134888,0.0,29.311176300048828,31.0,10753.462890625,-0.0,257.6943664550781,1.0,283.1499938964844,284.6605834960937,289.6356811523437,290.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,19451.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560825526714325,1.0,0.0,0.0,1.6938562393188477,1.6938625574111938,1.9144607676935266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.248046875,0.0,176.48582458496094,1895.4371337890625,0.0,388.9173889160156,0.4376333355903625,1.0,0.0,3.0,1.0,0.0
12296040,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9227386116981506,0.1899829655885696,0.1711180508136749,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8814671039581299,0.1668277829885482,0.1584798544645309,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9915496110916138,0.268867015838623,0.1642971336841583,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8217630386352539,0.1341048628091812,0.1275777667760849,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8236826062202454,0.1349225640296936,0.6097199320793152,285.0577087402344,286.0358581542969,292.27783203125,286.6403503417969,292.27508544921875,297.1451721191406,285.0614013671875,1.0,0.2714686393737793,1.0,1.0,0.0,1.0,-1.4776532649993896,1.4776514768600464,1.8002884871748392e-06,1.1312882900238037,0.7258940935134888,0.7258940935134888,0.0,29.311176300048828,31.0,10753.462890625,-0.0,257.6943664550781,1.0,283.1499938964844,284.6605834960937,289.6356811523437,290.415771484375,293.1499938964844,293.1499938964844,283.1499938964844,19451.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560825526714325,1.0,0.0,0.0,1.6938562393188477,1.6938625574111938,1.9144607676935266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.248046875,0.0,176.48582458496094,1895.4371337890625,0.0,388.9173889160156,0.4376333355903625,1.0,0.0,3.0,1.0,0.0
12296100,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9213019013404846,0.1903249472379684,0.1714174002408981,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8797513246536255,0.1668371260166168,0.1584861874580383,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9921114444732666,0.2695107460021972,0.165606215596199,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8201947212219238,0.1340609937906265,0.1275338232517242,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8213919401168823,0.1344921588897705,0.6077920198440552,285.0808410644531,286.0147705078125,292.314208984375,286.6596069335937,292.3114624023437,297.1488952636719,285.0848388671875,1.0,0.2716433107852936,1.0,1.0,0.0,1.0,-1.4772233963012695,1.4772216081619265,1.7992874745687004e-06,1.1309133768081665,0.7201095819473267,0.7201095819473267,0.0,29.46674537658692,31.0,10767.55078125,-0.0,257.9036560058594,1.0,283.1499938964844,284.6873779296875,289.656494140625,290.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,19423.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558461606502533,1.0,0.0,0.0,1.6660717725753784,1.666077971458435,1.8521699018947402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.18408203125,0.0,169.45474243164062,1895.4371337890625,0.0,388.3634643554688,0.4316924810409546,1.0,0.0,3.0,1.0,0.0
12296160,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.9187458157539368,0.1906966716051101,0.1717472523450851,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8770864009857178,0.1668652296066284,0.1585142463445663,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.99295574426651,0.2698557078838348,0.1676728725433349,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8178038597106934,0.1340356916189193,0.1275114864110946,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8182615637779236,0.1340715736150741,0.605933666229248,285.1051330566406,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1513061523437,285.1092529296875,1.0,0.2721073627471924,1.0,1.0,0.0,1.0,-1.4778752326965332,1.47787344455719,1.800722657208098e-06,1.131401777267456,0.7141632437705994,0.7141632437705994,0.0,29.74124336242676,34.0,10788.8798828125,-0.0,258.8705139160156,1.0,283.1499938964844,284.71490478515625,289.67742919921875,290.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,19368.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455819696187973,1.0,0.0,0.0,1.639807105064392,1.6398131847381592,1.7942333840892388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.992431640625,0.0,162.8977508544922,1895.4371337890625,0.0,388.301513671875,0.4260308444499969,1.0,0.0,3.0,1.0,0.0
12296220,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.9110108017921448,0.1915233880281448,0.1724926233291626,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.86946702003479,0.166973739862442,0.1586310863494873,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.995119571685791,0.2696411609649658,0.1736795455217361,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8108885288238525,0.1340366452932357,0.1275269985198974,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8097578287124634,0.1332495808601379,0.6023683547973633,285.1568603515625,286.02130126953125,292.4220886230469,286.7161865234375,292.4194030761719,297.1524963378906,285.1612854003906,1.0,0.273777961730957,1.0,1.0,0.0,1.0,-1.4818578958511353,1.481856107711792,1.809643777050951e-06,1.1345160007476809,0.7032655477523804,0.7032655477523804,0.0,30.609649658203125,25.0,10845.23828125,-0.0,262.7552795410156,1.0,283.1499938964844,284.77294921875,289.7193298339844,290.505126953125,293.1499938964844,293.1499938964844,283.1499938964844,19279.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564396142959595,1.0,0.0,0.0,1.5889642238616943,1.588970184326172,1.6846965422701032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.7861328125,0.0,150.77792358398438,1895.4371337890625,0.0,389.7554931640625,0.4151575565338135,1.0,0.0,3.0,1.0,0.0
12296280,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.9110108017921448,0.1915233880281448,0.1724926233291626,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.86946702003479,0.166973739862442,0.1586310863494873,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.995119571685791,0.2696411609649658,0.1736795455217361,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.8108885288238525,0.1340366452932357,0.1275269985198974,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8097578287124634,0.1332495808601379,0.6023683547973633,285.1568603515625,286.02130126953125,292.4220886230469,286.7161865234375,292.4194030761719,297.1524963378906,285.1612854003906,1.0,0.273777961730957,1.0,1.0,0.0,1.0,-1.4818578958511353,1.481856107711792,1.809643777050951e-06,1.1345160007476809,0.7032655477523804,0.7032655477523804,0.0,30.609649658203125,25.0,10845.23828125,-0.0,262.7552795410156,1.0,283.1499938964844,284.77294921875,289.7193298339844,290.505126953125,293.1499938964844,293.1499938964844,283.1499938964844,19279.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564396142959595,1.0,0.0,0.0,1.5889642238616943,1.588970184326172,1.6846965422701032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.7861328125,0.0,150.77792358398438,1895.4371337890625,0.0,389.7554931640625,0.4151575565338135,1.0,0.0,3.0,1.0,0.0
12296340,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9192515015602112,0.1924341320991516,0.1732717752456665,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8753196001052856,0.1671277284622192,0.158745527267456,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9936033487319946,0.2697270512580871,0.1693511456251144,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.81594318151474,0.1340833008289337,0.1275395303964615,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8131730556488037,0.1324362307786941,0.5985992550849915,285.2022399902344,286.010498046875,292.49298095703125,286.7528686523437,292.4903259277344,297.15460205078125,285.2052307128906,1.0,0.2713209390640259,1.0,1.0,0.0,1.0,-1.4732354879379272,1.473233699798584,1.7903137177199824e-06,1.1277233362197876,0.6931071877479553,0.6931071877479553,0.0,29.87509727478028,28.0,10836.0712890625,-0.0,257.2408447265625,1.0,283.1499938964844,284.82391357421875,289.759033203125,290.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,19189.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577485620975494,1.0,0.0,0.0,1.541512966156006,1.5415185689926147,1.5855785306939654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.62451171875,0.0,140.03759765625,1895.4371337890625,0.0,392.8431701660156,0.4050515592098236,1.0,0.0,3.0,1.0,0.0
12296400,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9192515015602112,0.1924341320991516,0.1732717752456665,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8753196001052856,0.1671277284622192,0.158745527267456,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.9936033487319946,0.2697270512580871,0.1693511456251144,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.81594318151474,0.1340833008289337,0.1275395303964615,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8131730556488037,0.1324362307786941,0.5985992550849915,285.2022399902344,286.010498046875,292.49298095703125,286.7528686523437,292.4903259277344,297.15460205078125,285.2052307128906,1.0,0.2713209390640259,1.0,1.0,0.0,1.0,-1.4732354879379272,1.473233699798584,1.7903137177199824e-06,1.1277233362197876,0.6931071877479553,0.6931071877479553,0.0,29.87509727478028,28.0,10836.0712890625,-0.0,257.2408447265625,1.0,283.1499938964844,284.82391357421875,289.759033203125,290.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,19189.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577485620975494,1.0,0.0,0.0,1.541512966156006,1.5415185689926147,1.5855785306939654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.62451171875,0.0,140.03759765625,1895.4371337890625,0.0,392.8431701660156,0.4050515592098236,1.0,0.0,3.0,1.0,0.0
