time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296460,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9234893918037416,0.1934534609317779,0.1741455048322677,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.8776734471321106,0.1673350036144256,0.1589184254407882,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9930070638656616,0.2713965177536011,0.1678029596805572,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8178626298904419,0.1341865062713623,0.1276137977838516,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.8134406805038452,0.131692498922348,0.59512859582901,285.24298095703125,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1632080078125,285.2467041015625,1.0,0.2705847918987274,1.0,1.0,0.0,1.0,-1.4685490131378174,1.468547224998474,1.7796802467273665e-06,1.123853087425232,0.6836071014404297,0.6836071014404297,0.0,29.586050033569336,31.0,10836.5791015625,-0.0,254.54605102539065,1.0,283.1499938964844,284.8722229003906,289.7919921875,290.58172607421875,293.1499938964844,293.1499938964844,283.1499938964844,19101.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458454430103302,1.0,0.0,0.0,1.497200608253479,1.4972060918807983,1.495730685974195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.904052734375,0.0,130.5051727294922,1895.4371337890625,0.0,394.5182800292969,0.3956671059131622,1.0,0.0,3.0,1.0,0.0
12296520,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9234893918037416,0.1934534609317779,0.1741455048322677,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.8776734471321106,0.1673350036144256,0.1589184254407882,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.9930070638656616,0.2713965177536011,0.1678029596805572,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.8178626298904419,0.1341865062713623,0.1276137977838516,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.8134406805038452,0.131692498922348,0.59512859582901,285.24298095703125,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1632080078125,285.2467041015625,1.0,0.2705847918987274,1.0,1.0,0.0,1.0,-1.4685490131378174,1.468547224998474,1.7796802467273665e-06,1.123853087425232,0.6836071014404297,0.6836071014404297,0.0,29.586050033569336,31.0,10836.5791015625,-0.0,254.54605102539065,1.0,283.1499938964844,284.8722229003906,289.7919921875,290.58172607421875,293.1499938964844,293.1499938964844,283.1499938964844,19101.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458454430103302,1.0,0.0,0.0,1.497200608253479,1.4972060918807983,1.495730685974195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.904052734375,0.0,130.5051727294922,1895.4371337890625,0.0,394.5182800292969,0.3956671059131622,1.0,0.0,3.0,1.0,0.0
12296580,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.9221392273902892,0.194682165980339,0.1752071976661682,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8752264976501465,0.1676113456487655,0.1591735333204269,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.9938561320304872,0.2725640833377838,0.1700311303138733,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8156260251998901,0.1343534886837005,0.127767413854599,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8094838857650757,0.1310192495584488,0.5920913219451904,285.2901916503906,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1700439453125,285.2942810058594,1.0,0.2711466550827026,1.0,1.0,0.0,1.0,-1.4693405628204346,1.4693387746810913,1.7813657677834271e-06,1.1244022846221924,0.6749963760375977,0.6749963760375977,0.0,29.88886260986328,34.0,10871.8955078125,-0.0,255.63584899902344,1.0,283.1499938964844,284.9256286621094,289.8246765136719,290.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,19008.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458592802286148,1.0,0.0,0.0,1.4564766883850098,1.4564820528030396,1.4154694838452997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.951171875,0.0,122.12176513671876,1895.4371337890625,0.0,394.8474731445313,0.3870601058006286,1.0,0.0,3.0,1.0,0.0
12296640,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.9221392273902892,0.194682165980339,0.1752071976661682,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8752264976501465,0.1676113456487655,0.1591735333204269,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.9938561320304872,0.2725640833377838,0.1700311303138733,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8156260251998901,0.1343534886837005,0.127767413854599,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.8094838857650757,0.1310192495584488,0.5920913219451904,285.2901916503906,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1700439453125,285.2942810058594,1.0,0.2711466550827026,1.0,1.0,0.0,1.0,-1.4693405628204346,1.4693387746810913,1.7813657677834271e-06,1.1244022846221924,0.6749963760375977,0.6749963760375977,0.0,29.88886260986328,34.0,10871.8955078125,-0.0,255.63584899902344,1.0,283.1499938964844,284.9256286621094,289.8246765136719,290.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,19008.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458592802286148,1.0,0.0,0.0,1.4564766883850098,1.4564820528030396,1.4154694838452997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.951171875,0.0,122.12176513671876,1895.4371337890625,0.0,394.8474731445313,0.3870601058006286,1.0,0.0,3.0,1.0,0.0
12296700,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.91992849111557,0.1953669935464859,0.1758129894733429,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8726733922958374,0.1677761524915695,0.1593321859836578,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.9946288466453552,0.2727962136268616,0.1722084134817123,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8133248686790466,0.1344608664512634,0.1278727054595947,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.8062347769737244,0.1307006329298019,0.5906923413276672,285.31524658203125,285.9588317871094,292.6664123535156,286.8409118652344,292.663818359375,297.17218017578125,285.3195495605469,1.0,0.2718498706817627,1.0,1.0,0.0,1.0,-1.471318006515503,1.4713162183761597,1.7857504417406744e-06,1.1259385347366333,0.6711885929107666,0.6711885929107666,0.0,30.21392059326172,34.0,10898.490234375,-0.0,257.2821960449219,1.0,283.1499938964844,284.9535217285156,289.842041015625,290.6347961425781,293.1499938964844,293.1499938964844,283.1499938964844,18969.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587103724479675,1.0,0.0,0.0,1.4372172355651855,1.4372224807739258,1.378282519226559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.86328125,0.0,118.31233215332033,1895.4371337890625,0.0,395.12738037109375,0.3830232620239258,1.0,0.0,3.0,1.0,0.0
12296760,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.9168347120285034,0.1960858851671219,0.1764566153287887,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8693683743476868,0.1679579615592956,0.159510850906372,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411560058594,0.9955374598503112,0.2727567255496979,0.1749967783689499,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.8103054761886597,0.1345836669206619,0.1279964447021484,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.80219966173172,0.1303900480270385,0.5893529653549194,285.3409118652344,285.9647216796875,292.7004089355469,286.8578491210937,292.6978454589844,297.17340087890625,285.3452453613281,1.0,0.2728020548820495,1.0,1.0,0.0,1.0,-1.4741922616958618,1.4741904735565186,1.792154876056884e-06,1.1281898021697998,0.6673276424407959,0.6673276424407959,0.0,30.646629333496094,25.0,10932.1220703125,-0.0,259.582763671875,1.0,283.1499938964844,284.98150634765625,289.860107421875,290.6548156738281,293.1499938964844,293.1499938964844,283.1499938964844,18908.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589858949184418,1.0,0.0,0.0,1.4196512699127195,1.4196563959121704,1.3447970559354874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.825927734375,0.0,114.83641815185548,1895.4371337890625,0.0,395.7840576171875,0.3792819380760193,1.0,0.0,3.0,1.0,0.0
12296820,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.9276705980300904,0.1975797265768051,0.1777548640966415,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.876745879650116,0.168345421552658,0.1598426252603531,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.9937787652015686,0.2733266651630401,0.1698215901851654,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.8167731165885925,0.1348508596420288,0.1282150894403457,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8071510195732117,0.129774272441864,0.5864459872245789,285.3835144042969,285.9452514648437,292.7677001953125,286.8910522460937,292.7651672363281,297.1776733398437,285.3861389160156,1.0,0.2703760862350464,1.0,1.0,0.0,1.0,-1.4667197465896606,1.4667179584503174,1.7754829286786844e-06,1.1222859621047974,0.6604616641998291,0.6604616641998291,0.0,29.81328392028809,28.0,10931.642578125,-0.0,254.3457489013672,1.0,283.1499938964844,285.0282287597656,289.8960876464844,290.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18811.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600307941436767,1.0,0.0,0.0,1.38670015335083,1.3867051601409912,1.2830942353048158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.153564453125,0.0,108.56130981445312,1895.4371337890625,0.0,398.2844848632813,0.3723331689834595,1.0,0.0,3.0,1.0,0.0
12296880,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.9276705980300904,0.1975797265768051,0.1777548640966415,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.876745879650116,0.168345421552658,0.1598426252603531,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.9937787652015686,0.2733266651630401,0.1698215901851654,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.8167731165885925,0.1348508596420288,0.1282150894403457,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8071510195732117,0.129774272441864,0.5864459872245789,285.3835144042969,285.9452514648437,292.7677001953125,286.8910522460937,292.7651672363281,297.1776733398437,285.3861389160156,1.0,0.2703760862350464,1.0,1.0,0.0,1.0,-1.4667197465896606,1.4667179584503174,1.7754829286786844e-06,1.1222859621047974,0.6604616641998291,0.6604616641998291,0.0,29.81328392028809,28.0,10931.642578125,-0.0,254.3457489013672,1.0,283.1499938964844,285.0282287597656,289.8960876464844,290.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18811.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600307941436767,1.0,0.0,0.0,1.38670015335083,1.3867051601409912,1.2830942353048158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.153564453125,0.0,108.56130981445312,1895.4371337890625,0.0,398.2844848632813,0.3723331689834595,1.0,0.0,3.0,1.0,0.0
12296940,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.934121072292328,0.1991409063339233,0.1791258454322815,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.8804819583892822,0.1687745004892349,0.1602244824171066,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.992897927761078,0.27548947930336,0.1675276905298233,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.8199276924133301,0.1351615041494369,0.1284849494695663,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8086783289909363,0.1292217820882797,0.5838241577148438,285.41943359375,285.923828125,292.8340148925781,286.92333984375,292.8315124511719,297.1875305175781,285.4227294921875,1.0,0.2697077691555023,1.0,1.0,0.0,1.0,-1.4632395505905151,1.4632378816604614,1.7675625940682949e-06,1.119350552558899,0.6542835235595703,0.6542835235595703,0.0,29.44869041442871,31.0,10942.8095703125,-0.0,251.9841766357422,1.0,283.1499938964844,285.06982421875,289.9268798828125,290.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18722.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607846140861511,1.0,0.0,0.0,1.3571456670761108,1.3571505546569824,1.228984416457024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.995849609375,0.0,103.13990783691406,1895.4371337890625,0.0,400.0980529785156,0.3661280274391174,1.0,0.0,3.0,1.0,0.0
12297000,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.934121072292328,0.1991409063339233,0.1791258454322815,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41900634765625,0.8804819583892822,0.1687745004892349,0.1602244824171066,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.992897927761078,0.27548947930336,0.1675276905298233,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.8199276924133301,0.1351615041494369,0.1284849494695663,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.8086783289909363,0.1292217820882797,0.5838241577148438,285.41943359375,285.923828125,292.8340148925781,286.92333984375,292.8315124511719,297.1875305175781,285.4227294921875,1.0,0.2697077691555023,1.0,1.0,0.0,1.0,-1.4632395505905151,1.4632378816604614,1.7675625940682949e-06,1.119350552558899,0.6542835235595703,0.6542835235595703,0.0,29.44869041442871,31.0,10942.8095703125,-0.0,251.9841766357422,1.0,283.1499938964844,285.06982421875,289.9268798828125,290.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18722.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607846140861511,1.0,0.0,0.0,1.3571456670761108,1.3571505546569824,1.228984416457024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.995849609375,0.0,103.13990783691406,1895.4371337890625,0.0,400.0980529785156,0.3661280274391174,1.0,0.0,3.0,1.0,0.0
12297060,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9344448447227478,0.2007942199707031,0.1805940866470337,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.8791465759277344,0.1692564934492111,0.1606749147176742,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.9935365319252014,0.2771562039852142,0.169174239039421,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.8187310695648193,0.135522186756134,0.1288219541311264,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.805662214756012,0.1287287324666977,0.581594705581665,285.4610290527344,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1951904296875,285.464599609375,1.0,0.2703646421432495,1.0,1.0,0.0,1.0,-1.4652453660964966,1.4652436971664429,1.771916231518844e-06,1.120839238166809,0.6490206122398376,0.6490206122398376,0.0,29.6956844329834,34.0,10990.82421875,-0.0,253.43701171875,1.0,283.1499938964844,285.1153259277344,289.9574584960937,290.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,18630.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612946212291717,1.0,0.0,0.0,1.3313088417053225,1.3313136100769043,1.182635784857667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.4365234375,0.0,98.5226593017578,1895.4371337890625,0.0,401.3296508789063,0.3606874048709869,1.0,0.0,3.0,1.0,0.0
12297120,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9344448447227478,0.2007942199707031,0.1805940866470337,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.8791465759277344,0.1692564934492111,0.1606749147176742,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.9935365319252014,0.2771562039852142,0.169174239039421,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.8187310695648193,0.135522186756134,0.1288219541311264,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.805662214756012,0.1287287324666977,0.581594705581665,285.4610290527344,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1951904296875,285.464599609375,1.0,0.2703646421432495,1.0,1.0,0.0,1.0,-1.4652453660964966,1.4652436971664429,1.771916231518844e-06,1.120839238166809,0.6490206122398376,0.6490206122398376,0.0,29.6956844329834,34.0,10990.82421875,-0.0,253.43701171875,1.0,283.1499938964844,285.1153259277344,289.9574584960937,290.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,18630.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612946212291717,1.0,0.0,0.0,1.3313088417053225,1.3313136100769043,1.182635784857667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.4365234375,0.0,98.5226593017578,1895.4371337890625,0.0,401.3296508789063,0.3606874048709869,1.0,0.0,3.0,1.0,0.0
12297180,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.9302607178688048,0.2025401443243026,0.1821613758802414,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.8741026520729065,0.1697924584150314,0.1611923724412918,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.9951355457305908,0.2778273224830627,0.173729121685028,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8143021464347839,0.1359320878982544,0.1292217969894409,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7991716861724854,0.12826469540596,0.5796034932136536,285.5050354003906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1990661621094,285.5087585449219,1.0,0.2721329629421234,1.0,1.0,0.0,1.0,-1.4713038206100464,1.4713020324707031,1.7853371900855564e-06,1.1255574226379397,0.6447008848190308,0.6447008848190308,0.0,30.41187286376953,37.0,11065.6474609375,-0.0,257.77215576171875,1.0,283.1499938964844,285.16192626953125,289.9902038574219,290.7968139648437,293.1499938964844,293.1499938964844,283.1499938964844,18537.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622775316238403,1.0,0.0,0.0,1.3093059062957764,1.3093105554580688,1.1438672942176709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.3076171875,0.0,94.66677856445312,1895.4371337890625,0.0,403.7139587402344,0.3560259640216827,1.0,0.0,3.0,1.0,0.0
12297240,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.9302607178688048,0.2025401443243026,0.1821613758802414,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.8741026520729065,0.1697924584150314,0.1611923724412918,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.9951355457305908,0.2778273224830627,0.173729121685028,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8143021464347839,0.1359320878982544,0.1292217969894409,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7991716861724854,0.12826469540596,0.5796034932136536,285.5050354003906,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1990661621094,285.5087585449219,1.0,0.2721329629421234,1.0,1.0,0.0,1.0,-1.4713038206100464,1.4713020324707031,1.7853371900855564e-06,1.1255574226379397,0.6447008848190308,0.6447008848190308,0.0,30.41187286376953,37.0,11065.6474609375,-0.0,257.77215576171875,1.0,283.1499938964844,285.16192626953125,289.9902038574219,290.7968139648437,293.1499938964844,293.1499938964844,283.1499938964844,18537.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622775316238403,1.0,0.0,0.0,1.3093059062957764,1.3093105554580688,1.1438672942176709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.3076171875,0.0,94.66677856445312,1895.4371337890625,0.0,403.7139587402344,0.3560259640216827,1.0,0.0,3.0,1.0,0.0
12297300,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.9267675876617432,0.2034445405006408,0.1829792708158493,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.870462954044342,0.1700789928436279,0.1614746004343032,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.9961047768592834,0.2777357697486877,0.1768955737352371,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.811037003993988,0.1361537426710128,0.1294434666633606,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.7948585152626038,0.128035694360733,0.5786566138267517,285.52752685546875,285.8506164550781,292.995361328125,286.9998474121094,292.99298095703125,297.1996154785156,285.5313415527344,1.0,0.2733699083328247,1.0,1.0,0.0,1.0,-1.4755544662475586,1.475552678108215,1.7948145796253812e-06,1.128888726234436,0.643019437789917,0.643019437789917,0.0,30.92905044555664,37.0,11110.8466796875,-0.0,260.8703918457031,1.0,283.1499938964844,285.1853332519531,290.0071105957031,290.8168029785156,293.1499938964844,293.1499938964844,283.1499938964844,18498.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631085395812988,1.0,0.0,0.0,1.2994825839996338,1.2994872331619265,1.1267676569559629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.72216796875,0.0,92.98812866210938,1895.4371337890625,0.0,405.74072265625,0.3539589047431946,1.0,0.0,3.0,1.0,0.0
12297360,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9224972128868104,0.2043683975934982,0.1838185340166092,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8662179112434387,0.1703770011663437,0.1617715209722519,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.9970807433128356,0.2773488759994507,0.1805495172739029,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.8071134090423584,0.1363856196403503,0.1296786516904831,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.7899498343467712,0.1278059780597686,0.5777270197868347,285.5500183105469,285.8485412597656,293.0268249511719,287.014404296875,293.02447509765625,297.19940185546875,285.5537414550781,1.0,0.2748126685619354,1.0,1.0,0.0,1.0,-1.4804707765579224,1.4804688692092896,1.805824240364018e-06,1.13274884223938,0.6413551568984985,0.6413551568984985,0.0,31.54652404785156,25.0,11162.3837890625,-0.0,264.5231628417969,1.0,283.1499938964844,285.2081604003906,290.0241394042969,290.83758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18443.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642064571380615,1.0,0.0,0.0,1.2912211418151855,1.291225790977478,1.1124863164013733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.934326171875,0.0,91.53250122070312,1895.4371337890625,0.0,408.4339599609375,0.352153867483139,1.0,0.0,3.0,1.0,0.0
12297420,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9360965490341188,0.2062341272830963,0.1854536235332489,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.8755985498428345,0.1709741801023483,0.1623005419969558,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.9952654242515564,0.2774976193904876,0.17413230240345,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8155620694160461,0.1368495374917984,0.130081906914711,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.7967028021812439,0.127327874302864,0.5754318833351135,285.5812072753906,285.8200378417969,293.0889892578125,287.0427551269531,293.0866394042969,297.20166015625,285.5824890136719,1.0,0.2720256149768829,1.0,1.0,0.0,1.0,-1.4731076955795288,1.4731059074401855,1.7893020185510975e-06,1.1269197463989258,0.6387471556663513,0.6387471556663513,0.0,30.49821281433105,28.0,11178.791015625,-0.0,258.7489318847656,1.0,283.1499938964844,285.23974609375,290.0560607910156,290.87579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18357.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669525325298309,1.0,0.0,0.0,1.2767399549484253,1.2767444849014282,1.0876729561459797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.255126953125,0.0,89.0474624633789,1895.4371337890625,0.0,415.2488403320313,0.3490236401557922,1.0,0.0,3.0,1.0,0.0
12297480,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9360965490341188,0.2062341272830963,0.1854536235332489,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.8755985498428345,0.1709741801023483,0.1623005419969558,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.9952654242515564,0.2774976193904876,0.17413230240345,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.8155620694160461,0.1368495374917984,0.130081906914711,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.7967028021812439,0.127327874302864,0.5754318833351135,285.5812072753906,285.8200378417969,293.0889892578125,287.0427551269531,293.0866394042969,297.20166015625,285.5824890136719,1.0,0.2720256149768829,1.0,1.0,0.0,1.0,-1.4731076955795288,1.4731059074401855,1.7893020185510975e-06,1.1269197463989258,0.6387471556663513,0.6387471556663513,0.0,30.49821281433105,28.0,11178.791015625,-0.0,258.7489318847656,1.0,283.1499938964844,285.23974609375,290.0560607910156,290.87579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18357.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669525325298309,1.0,0.0,0.0,1.2767399549484253,1.2767444849014282,1.0876729561459797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.255126953125,0.0,89.0474624633789,1895.4371337890625,0.0,415.2488403320313,0.3490236401557922,1.0,0.0,3.0,1.0,0.0
12297540,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9450994729995728,0.2081234008073806,0.1871199011802673,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.8814253807067871,0.1715840399265289,0.162851944565773,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.9940263628959656,0.2798225283622741,0.1704976111650467,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.8205769062042236,0.1373307555913925,0.1305112242698669,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.8001209497451782,0.1268970668315887,0.5733325481414795,285.601318359375,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2103576660156,285.60333251953125,1.0,0.2711262106895447,1.0,1.0,0.0,1.0,-1.4693933725357056,1.4693915843963623,1.7807490166887874e-06,1.1237306594848633,0.6366870403289795,0.6366870403289795,0.0,29.93523597717285,31.0,11202.6513671875,-0.0,255.7736968994141,1.0,283.1499938964844,285.2621459960937,290.0799865722656,290.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18286.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690083265304565,1.0,0.0,0.0,1.2650285959243774,1.2650331258773804,1.0678103024019948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.32666015625,0.0,87.06766510009766,1895.4371337890625,0.0,420.42523193359375,0.3464922606945038,1.0,0.0,3.0,1.0,0.0
12297600,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9450994729995728,0.2081234008073806,0.1871199011802673,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.8814253807067871,0.1715840399265289,0.162851944565773,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.9940263628959656,0.2798225283622741,0.1704976111650467,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.8205769062042236,0.1373307555913925,0.1305112242698669,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.8001209497451782,0.1268970668315887,0.5733325481414795,285.601318359375,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2103576660156,285.60333251953125,1.0,0.2711262106895447,1.0,1.0,0.0,1.0,-1.4693933725357056,1.4693915843963623,1.7807490166887874e-06,1.1237306594848633,0.6366870403289795,0.6366870403289795,0.0,29.93523597717285,31.0,11202.6513671875,-0.0,255.7736968994141,1.0,283.1499938964844,285.2621459960937,290.0799865722656,290.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18286.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690083265304565,1.0,0.0,0.0,1.2650285959243774,1.2650331258773804,1.0678103024019948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.32666015625,0.0,87.06766510009766,1895.4371337890625,0.0,420.42523193359375,0.3464922606945038,1.0,0.0,3.0,1.0,0.0
12297660,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.948893129825592,0.2104058861732483,0.1890328526496887,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.8830510973930359,0.1725679039955139,0.1636429578065872,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.9939806461334229,0.2822374403476715,0.1703715771436691,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.8220344185829163,0.1381861716508865,0.1311810910701751,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.7998834848403931,0.1268676817417144,0.5725170373916626,285.6278686523437,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.220947265625,285.6302795410156,1.0,0.2716436088085174,1.0,1.0,0.0,1.0,-1.4723095893859863,1.472307801246643,1.7870913779916009e-06,1.1258752346038818,0.6354578733444214,0.6354578733444214,0.0,29.967269897460938,34.0,11271.1201171875,-0.0,257.0829162597656,1.0,283.1499938964844,285.2890319824219,290.1032409667969,290.9296875,293.1499938964844,293.1499938964844,283.1499938964844,18213.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702870845794678,1.0,0.0,0.0,1.2564057111740112,1.2564101219177246,1.0533027960946129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.244384765625,0.0,85.5770034790039,1895.4371337890625,0.0,423.6778259277344,0.344567209482193,1.0,0.0,3.0,1.0,0.0
12297720,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.948893129825592,0.2104058861732483,0.1890328526496887,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.8830510973930359,0.1725679039955139,0.1636429578065872,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.9939806461334229,0.2822374403476715,0.1703715771436691,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272277832031,0.8220344185829163,0.1381861716508865,0.1311810910701751,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.7998834848403931,0.1268676817417144,0.5725170373916626,285.6278686523437,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.220947265625,285.6302795410156,1.0,0.2716436088085174,1.0,1.0,0.0,1.0,-1.4723095893859863,1.472307801246643,1.7870913779916009e-06,1.1258752346038818,0.6354578733444214,0.6354578733444214,0.0,29.967269897460938,34.0,11271.1201171875,-0.0,257.0829162597656,1.0,283.1499938964844,285.2890319824219,290.1032409667969,290.9296875,293.1499938964844,293.1499938964844,283.1499938964844,18213.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702870845794678,1.0,0.0,0.0,1.2564057111740112,1.2564101219177246,1.0533027960946129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.244384765625,0.0,85.5770034790039,1895.4371337890625,0.0,423.6778259277344,0.344567209482193,1.0,0.0,3.0,1.0,0.0
12297780,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9513279795646667,0.2132040560245514,0.1914470344781875,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.8837733268737793,0.1740961670875549,0.1649785637855529,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.9944416880607604,0.2846731841564178,0.1716660261154174,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.8229350447654724,0.1395908147096634,0.1323994696140289,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585693359375,0.7992032170295715,0.127402201294899,0.5743822455406189,285.65948486328125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2340087890625,285.66229248046875,1.0,0.2734554708003998,1.0,1.0,0.0,1.0,-1.4820637702941897,1.4820618629455566,1.808853198781435e-06,1.1334728002548218,0.6351366639137268,0.6351366639137268,0.0,30.313003540039062,52.0,11384.30078125,-0.0,262.0957336425781,1.0,283.1499938964844,285.3192443847656,290.13043212890625,290.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,18137.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718002378940582,1.0,0.0,0.0,1.2510517835617063,1.25105619430542,1.0443450548791589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.975830078125,0.0,84.5802001953125,1895.4371337890625,0.0,427.559326171875,0.343273401260376,1.0,0.0,3.0,1.0,0.0
12297840,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9513279795646667,0.2132040560245514,0.1914470344781875,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.8837733268737793,0.1740961670875549,0.1649785637855529,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.9944416880607604,0.2846731841564178,0.1716660261154174,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.8229350447654724,0.1395908147096634,0.1323994696140289,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585693359375,0.7992032170295715,0.127402201294899,0.5743822455406189,285.65948486328125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2340087890625,285.66229248046875,1.0,0.2734554708003998,1.0,1.0,0.0,1.0,-1.4820637702941897,1.4820618629455566,1.808853198781435e-06,1.1334728002548218,0.6351366639137268,0.6351366639137268,0.0,30.313003540039062,52.0,11384.30078125,-0.0,262.0957336425781,1.0,283.1499938964844,285.3192443847656,290.13043212890625,290.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,18137.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718002378940582,1.0,0.0,0.0,1.2510517835617063,1.25105619430542,1.0443450548791589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.975830078125,0.0,84.5802001953125,1895.4371337890625,0.0,427.559326171875,0.343273401260376,1.0,0.0,3.0,1.0,0.0
12297900,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.9430750012397766,0.2147417813539505,0.1928191632032394,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.8761888742446899,0.1750128865242004,0.1658340841531753,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.996552586555481,0.2854653000831604,0.1785016059875488,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.8166324496269226,0.1404473036527633,0.1331983506679535,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.7917495965957642,0.1278234869241714,0.5762258768081665,285.6798400878906,285.6986389160156,293.2992553710937,287.1351623535156,293.29705810546875,297.2398681640625,285.68426513671875,1.0,0.2772312462329864,1.0,1.0,0.0,1.0,-1.4961040019989014,1.4961020946502686,1.8405279433864048e-06,1.1444554328918457,0.6354691982269287,0.6354691982269287,0.0,31.51679039001465,52.0,11488.7802734375,-0.0,271.2158508300781,1.0,283.1499938964844,285.3385925292969,290.1457214355469,290.9832458496094,293.1499938964844,293.1499938964844,283.1499938964844,18102.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729728698730469,1.0,0.0,0.0,1.2494869232177734,1.2494913339614868,1.0417340945423349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.703125,0.0,84.25808715820312,1895.4371337890625,0.0,430.5920715332031,0.3428561687469482,1.0,0.0,3.0,1.0,0.0
12297960,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.9277647733688354,0.2163646817207336,0.1942975521087646,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8632943034172058,0.1760171949863433,0.16680708527565,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.9988351464271544,0.2851109206676483,0.1894554197788238,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.8051460385322571,0.1413900852203369,0.1341146677732467,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.7793968915939331,0.1283173859119415,0.5785952806472778,285.7089538574219,285.6891784667969,293.3287048339844,287.14776611328125,293.3265380859375,297.24267578125,285.71435546875,1.0,0.2825897634029388,1.0,1.0,0.0,1.0,-1.5161364078521729,1.51613450050354,1.8865086985897504e-06,1.160283088684082,0.6360400319099426,0.6360400319099426,0.0,33.57760238647461,55.0,11634.9287109375,-0.0,285.38702392578125,1.0,283.1499938964844,285.3647766113281,290.1624450683594,291.0065002441406,293.1499938964844,293.1499938964844,283.1499938964844,18049.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746386706829071,1.0,0.0,0.0,1.249476671218872,1.2494810819625854,1.0417170415166765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.450439453125,0.0,84.11963653564453,1895.4371337890625,0.0,434.9378967285156,0.3426872491836548,1.0,0.0,3.0,1.0,0.0
12298020,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9002722501754761,0.2197840511798858,0.1974578648805618,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.8401625752449036,0.1782088428735733,0.1689730584621429,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.985753893852234,0.2826595604419708,0.1983498483896255,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7828936576843262,0.143453910946846,0.1361624002456665,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.7569339275360107,0.1294199079275131,0.5840885043144226,285.7633361816406,285.6517944335937,293.3871765136719,287.17254638671875,293.38507080078125,297.24676513671875,285.76593017578125,1.0,0.2909976840019226,1.0,1.0,0.0,1.0,-1.5430212020874023,1.54301917552948,1.949464149220148e-06,1.1816072463989258,0.6382812857627869,0.6382812857627869,0.0,37.88235855102539,58.0,11873.37109375,-0.0,308.8439636230469,1.0,283.1499938964844,285.4104919433594,290.1985168457031,291.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,17946.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798220694065094,1.0,0.0,0.0,1.2525358200073242,1.252540111541748,1.0468240674299525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.96875,0.0,84.31136322021484,1895.4371337890625,0.0,448.7476806640625,0.3429630994796753,1.0,0.0,3.0,1.0,0.0
12298080,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9002722501754761,0.2197840511798858,0.1974578648805618,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.8401625752449036,0.1782088428735733,0.1689730584621429,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.985753893852234,0.2826595604419708,0.1983498483896255,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7828936576843262,0.143453910946846,0.1361624002456665,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.7569339275360107,0.1294199079275131,0.5840885043144226,285.7633361816406,285.6517944335937,293.3871765136719,287.17254638671875,293.38507080078125,297.24676513671875,285.76593017578125,1.0,0.2909976840019226,1.0,1.0,0.0,1.0,-1.5430212020874023,1.54301917552948,1.949464149220148e-06,1.1816072463989258,0.6382812857627869,0.6382812857627869,0.0,37.88235855102539,58.0,11873.37109375,-0.0,308.8439636230469,1.0,283.1499938964844,285.4104919433594,290.1985168457031,291.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,17946.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798220694065094,1.0,0.0,0.0,1.2525358200073242,1.252540111541748,1.0468240674299525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.96875,0.0,84.31136322021484,1895.4371337890625,0.0,448.7476806640625,0.3429630994796753,1.0,0.0,3.0,1.0,0.0
12298140,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.876865565776825,0.2232975512742996,0.2007533013820648,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8195269703865051,0.1805477142333984,0.1713241636753082,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.9558933973312378,0.2823343276977539,0.1978533118963241,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.7627654671669006,0.145671859383583,0.1383984684944152,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.7372451424598694,0.130663126707077,0.590311586856842,285.7923278808594,285.612548828125,293.4451599121094,287.1968078613281,293.443115234375,297.25909423828125,285.7945251464844,1.0,0.2984538376331329,1.0,1.0,0.0,1.0,-1.5586152076721191,1.5586131811141968,1.986557663258281e-06,1.1939451694488523,0.6412346959114075,0.6412346959114075,0.0,42.6141242980957,61.0,12047.603515625,-0.0,328.97125244140625,1.0,283.1499938964844,285.43328857421875,290.22772216796875,291.1020202636719,293.1499938964844,293.1499938964844,283.1499938964844,17860.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861624538898468,1.0,0.0,0.0,1.2590723037719729,1.259076714515686,1.0577785758414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.474853515625,0.0,85.06635284423828,1895.4371337890625,0.0,466.2504577636719,0.3439801633358001,1.0,0.0,3.0,1.0,0.0
12298200,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.876865565776825,0.2232975512742996,0.2007533013820648,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.8195269703865051,0.1805477142333984,0.1713241636753082,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.9558933973312378,0.2823343276977539,0.1978533118963241,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.7627654671669006,0.145671859383583,0.1383984684944152,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.7372451424598694,0.130663126707077,0.590311586856842,285.7923278808594,285.612548828125,293.4451599121094,287.1968078613281,293.443115234375,297.25909423828125,285.7945251464844,1.0,0.2984538376331329,1.0,1.0,0.0,1.0,-1.5586152076721191,1.5586131811141968,1.986557663258281e-06,1.1939451694488523,0.6412346959114075,0.6412346959114075,0.0,42.6141242980957,61.0,12047.603515625,-0.0,328.97125244140625,1.0,283.1499938964844,285.43328857421875,290.22772216796875,291.1020202636719,293.1499938964844,293.1499938964844,283.1499938964844,17860.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861624538898468,1.0,0.0,0.0,1.2590723037719729,1.259076714515686,1.0577785758414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.474853515625,0.0,85.06635284423828,1895.4371337890625,0.0,466.2504577636719,0.3439801633358001,1.0,0.0,3.0,1.0,0.0
12298260,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8623271584510803,0.2269282042980194,0.2041151374578476,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.8057388663291931,0.1830252856016159,0.1737760305404663,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.9333761930465698,0.2832602262496948,0.1984407603740692,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.7505142092704773,0.1480372548103332,0.1407441198825836,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.724845290184021,0.1320809572935104,0.5971606969833374,285.8190612792969,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27313232421875,285.82110595703125,1.0,0.305426150560379,1.0,1.0,0.0,1.0,-1.5773377418518066,1.5773357152938845,2.031567646554322e-06,1.208652138710022,0.6450782418251038,0.6450782418251038,0.0,46.66925811767578,64.0,12243.3720703125,-0.0,349.0967712402344,1.0,283.1499938964844,285.4527587890625,290.24981689453125,291.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,17777.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492055743932724,1.0,0.0,0.0,1.2690367698669434,1.2690411806106567,1.0745877432327688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.826904296875,0.0,86.35392761230469,1895.4371337890625,0.0,483.1461486816406,0.3456936180591583,1.0,0.0,3.0,1.0,0.0
