time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298320,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8623271584510803,0.2269282042980194,0.2041151374578476,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.8057388663291931,0.1830252856016159,0.1737760305404663,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.9333761930465698,0.2832602262496948,0.1984407603740692,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185119628906,0.7505142092704773,0.1480372548103332,0.1407441198825836,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.818359375,0.724845290184021,0.1320809572935104,0.5971606969833374,285.8190612792969,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.27313232421875,285.82110595703125,1.0,0.305426150560379,1.0,1.0,0.0,1.0,-1.5773377418518066,1.5773357152938845,2.031567646554322e-06,1.208652138710022,0.6450782418251038,0.6450782418251038,0.0,46.66925811767578,64.0,12243.3720703125,-0.0,349.0967712402344,1.0,283.1499938964844,285.4527587890625,290.24981689453125,291.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,17777.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492055743932724,1.0,0.0,0.0,1.2690367698669434,1.2690411806106567,1.0745877432327688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.826904296875,0.0,86.35392761230469,1895.4371337890625,0.0,483.1461486816406,0.3456936180591583,1.0,0.0,3.0,1.0,0.0
12298380,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409118652344,0.8534529209136963,0.2302145063877105,0.2071397006511688,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.7965588569641113,0.1853108704090118,0.1760164201259613,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.841064453125,0.9183416962623596,0.2845117449760437,0.1993289589881897,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.7431418895721436,0.1502246260643005,0.1428943872451782,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.7168211340904236,0.1334565430879593,0.603705108165741,285.8409423828125,285.5233764648437,293.552734375,287.2410888671875,293.5507507324219,297.285400390625,285.84283447265625,1.0,0.311258465051651,1.0,1.0,0.0,1.0,-1.5951627492904663,1.5951606035232544,2.0750228486576816e-06,1.2226572036743164,0.6493083834648132,0.6493083834648132,0.0,49.8941764831543,64.0,12429.0712890625,-0.0,366.9479064941406,1.0,283.1499938964844,285.46728515625,290.2677917480469,291.16632080078125,293.1499938964844,293.1499938964844,283.1499938964844,17706.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966904819011688,1.0,0.0,0.0,1.280500411987305,1.280504822731018,1.0940895123212613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.7646484375,0.0,87.91995239257812,1895.4371337890625,0.0,496.8745422363281,0.3477535545825958,1.0,0.0,3.0,1.0,0.0
12298440,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.8523913025856018,0.2306934893131256,0.2075796276330948,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.795440673828125,0.1856476813554763,0.1763453334569931,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.9164970517158508,0.284711629152298,0.1994727849960327,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.7422665953636169,0.1505468040704727,0.1432100087404251,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158167958259583,0.1336634010076522,0.6046836972236633,285.8438720703125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2871398925781,285.84576416015625,1.0,0.3120783865451813,1.0,1.0,0.0,1.0,-1.5978120565414429,1.5978100299835205,2.08153164749092e-06,1.224738836288452,0.6498221158981323,0.6498221158981323,0.0,50.336700439453125,67.0,12456.8349609375,-0.0,369.5326232910156,1.0,283.1499938964844,285.4691162109375,290.2704162597656,291.1705627441406,293.1499938964844,293.1499938964844,283.1499938964844,17694.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973275363445282,1.0,0.0,0.0,1.2824112176895142,1.2824156284332275,1.0973572273087485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.540771484375,0.0,88.18437194824219,1895.4371337890625,0.0,498.7926330566406,0.348099410533905,1.0,0.0,3.0,1.0,0.0
12298500,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.8485450744628906,0.2326247692108154,0.2093517482280731,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.791356086730957,0.1870144605636596,0.1776778250932693,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555908203125,0.90978741645813,0.285544604063034,0.2000742703676223,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.7391090989112854,0.1518533825874328,0.144487977027893,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.7120668292045593,0.1345109492540359,0.6086834073066711,285.85546875,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2940368652344,285.8572692871094,1.0,0.3153249621391296,1.0,1.0,0.0,1.0,-1.6085973978042605,1.6085952520370483,2.108160970237805e-06,1.2332117557525637,0.6525839567184448,0.6525839567184448,0.0,52.0683708190918,67.0,12569.2060546875,-0.0,379.9445190429688,1.0,283.1499938964844,285.4761047363281,290.2811279296875,291.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17657.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998432397842407,1.0,0.0,0.0,1.2902246713638306,1.290229082107544,1.1107698583145976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.721923828125,0.0,89.29707336425781,1895.4371337890625,0.0,506.4415893554688,0.3495457172393799,1.0,0.0,3.0,1.0,0.0
12298560,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8452541828155518,0.2345873415470123,0.211150124669075,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.7878216505050659,0.1884183287620544,0.1790431290864944,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.9040713906288148,0.2864278554916382,0.2007137238979339,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.865966796875,0.7364301085472107,0.153193786740303,0.1457958966493606,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.7086883187294006,0.1353940665721893,0.6128352284431458,285.86639404296875,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.30084228515625,285.8680725097656,1.0,0.3185340166091919,1.0,1.0,0.0,1.0,-1.6197178363800049,1.619715690612793,2.135841441486264e-06,1.241946816444397,0.6554584503173828,0.6554584503173828,0.0,53.747318267822266,55.0,12686.251953125,-0.0,390.5202026367188,1.0,283.1499938964844,285.4820556640625,290.2922668457031,291.2056579589844,293.1499938964844,293.1499938964844,283.1499938964844,17612.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023559927940369,1.0,0.0,0.0,1.2991502285003662,1.2991547584533691,1.1261913357429877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.255615234375,0.0,90.57505798339844,1895.4371337890625,0.0,514.2019653320312,0.3511961102485657,1.0,0.0,3.0,1.0,0.0
12298620,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.855980396270752,0.2386131584644317,0.2146636694669723,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7979783415794373,0.1913413107395172,0.1817012429237365,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.9136151671409608,0.2883197963237762,0.2019532322883606,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.7456626892089844,0.1559799611568451,0.1483301222324371,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7171151041984558,0.1372687518596649,0.6207690238952637,285.8851318359375,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3142395019531,285.88641357421875,1.0,0.3195123672485351,1.0,1.0,0.0,1.0,-1.6411840915679932,1.6411819458007812,2.189917950090603e-06,1.2588063478469849,0.6619493365287781,0.6619493365287781,0.0,52.59375381469727,43.0,12921.546875,-0.0,399.0327758789063,1.0,283.1499938964844,285.4903259277344,290.31549072265625,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17530.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075297951698303,1.0,0.0,0.0,1.3191603422164917,1.3191648721694946,1.1611507488851205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.70849609375,0.0,93.54495239257812,1895.4371337890625,0.0,530.5675048828125,0.354976087808609,1.0,0.0,3.0,1.0,0.0
12298680,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.855980396270752,0.2386131584644317,0.2146636694669723,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7979783415794373,0.1913413107395172,0.1817012429237365,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.9136151671409608,0.2883197963237762,0.2019532322883606,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.7456626892089844,0.1559799611568451,0.1483301222324371,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7171151041984558,0.1372687518596649,0.6207690238952637,285.8851318359375,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3142395019531,285.88641357421875,1.0,0.3195123672485351,1.0,1.0,0.0,1.0,-1.6411840915679932,1.6411819458007812,2.189917950090603e-06,1.2588063478469849,0.6619493365287781,0.6619493365287781,0.0,52.59375381469727,43.0,12921.546875,-0.0,399.0327758789063,1.0,283.1499938964844,285.4903259277344,290.31549072265625,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17530.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075297951698303,1.0,0.0,0.0,1.3191603422164917,1.3191648721694946,1.1611507488851205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.70849609375,0.0,93.54495239257812,1895.4371337890625,0.0,530.5675048828125,0.354976087808609,1.0,0.0,3.0,1.0,0.0
12298740,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.8843545913696289,0.2428266555070877,0.2181932181119918,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8234053254127502,0.194436490535736,0.1843777894973755,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9448330402374268,0.2903655469417572,0.2032001763582229,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7699107527732849,0.1589202433824539,0.1508681178092956,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.738332211971283,0.1393023580312729,0.6287403106689453,285.8997802734375,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3277282714844,285.9008178710937,1.0,0.3170094788074493,1.0,1.0,0.0,1.0,-1.6627496480941772,1.6627473831176758,2.2450717551691923e-06,1.2757179737091064,0.6692634224891663,0.6692634224891663,0.0,47.90023040771485,31.0,13164.1962890625,-0.0,397.7567443847656,1.0,283.1499938964844,285.49383544921875,290.3389587402344,291.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,17449.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129674673080444,1.0,0.0,0.0,1.3423432111740112,1.3423477411270142,1.2023213002976268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.510986328125,0.0,97.11932373046876,1895.4371337890625,0.0,548.3438110351562,0.3594325482845306,1.0,0.0,3.0,1.0,0.0
12298800,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.8843545913696289,0.2428266555070877,0.2181932181119918,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8234053254127502,0.194436490535736,0.1843777894973755,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.9448330402374268,0.2903655469417572,0.2032001763582229,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7699107527732849,0.1589202433824539,0.1508681178092956,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.738332211971283,0.1393023580312729,0.6287403106689453,285.8997802734375,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3277282714844,285.9008178710937,1.0,0.3170094788074493,1.0,1.0,0.0,1.0,-1.6627496480941772,1.6627473831176758,2.2450717551691923e-06,1.2757179737091064,0.6692634224891663,0.6692634224891663,0.0,47.90023040771485,31.0,13164.1962890625,-0.0,397.7567443847656,1.0,283.1499938964844,285.49383544921875,290.3389587402344,291.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,17449.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129674673080444,1.0,0.0,0.0,1.3423432111740112,1.3423477411270142,1.2023213002976268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.510986328125,0.0,97.11932373046876,1895.4371337890625,0.0,548.3438110351562,0.3594325482845306,1.0,0.0,3.0,1.0,0.0
12298860,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.9100329279899596,0.2453034669160843,0.2202276289463043,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.844652533531189,0.1962484866380691,0.1859068274497985,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.970680832862854,0.291569709777832,0.2039086669683456,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.7919009327888489,0.1606317907571792,0.1523080915212631,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7574865221977234,0.1405102908611297,0.6333090662956238,285.9067077636719,285.3549499511719,293.7606201171875,287.3240661621094,293.7587585449219,297.3355407714844,285.9076232910156,1.0,0.3145140409469604,1.0,1.0,0.0,1.0,-1.6750925779342651,1.6750903129577637,2.277018666063668e-06,1.285391330718994,0.6737633347511292,0.6737633347511292,0.0,44.18002700805664,31.0,13304.5078125,-0.0,394.042236328125,1.0,283.1499938964844,285.4941711425781,290.3519592285156,291.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,17406.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161208510398865,1.0,0.0,0.0,1.3566091060638428,1.3566137552261353,1.2280128203201457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.501953125,0.0,99.3904266357422,1895.4371337890625,0.0,558.930419921875,0.3622128665447235,1.0,0.0,3.0,1.0,0.0
12298920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.939643621444702,0.2472950369119644,0.2218576669692993,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8676631450653076,0.1977103799581527,0.1871282309293747,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.9930592775344848,0.2925460338592529,0.2044730186462402,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.8144772052764893,0.1620083898305893,0.1534530371427536,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7784223556518555,0.1414932012557983,0.636972963809967,285.9115295410156,285.336669921875,293.78521728515625,287.33367919921875,293.7833557128906,297.3417053222656,285.912353515625,1.0,0.3121345937252044,1.0,1.0,0.0,1.0,-1.6849006414413452,1.6848983764648438,2.302605480508646e-06,1.2930785417556765,0.6773973703384399,0.6773973703384399,0.0,40.83710861206055,25.0,13417.478515625,-0.0,389.9473876953125,1.0,283.1499938964844,285.4936218261719,290.362060546875,291.3192749023437,293.1499938964844,293.1499938964844,283.1499938964844,17369.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186479687690735,1.0,0.0,0.0,1.368638277053833,1.3686429262161257,1.249887162657615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.68994140625,0.0,101.3319320678711,1895.4371337890625,0.0,567.5648803710938,0.3645615577697754,1.0,0.0,3.0,1.0,0.0
12298980,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9851472973823548,0.2518399059772491,0.2257521599531173,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9099172353744508,0.2010822594165802,0.1901124268770218,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9979708790779114,0.2975317537784576,0.1845124363899231,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8513363599777222,0.165172204375267,0.1562471687793731,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.8154195547103882,0.1437796056270599,0.6462594866752625,285.9024658203125,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3548889160156,285.90057373046875,1.0,0.3068127632141113,1.0,1.0,0.0,1.0,-1.6838051080703735,1.6838027238845823,2.299768539160141e-06,1.2922444343566897,0.6860300302505493,0.6860300302505493,0.0,36.100982666015625,43.0,13549.4189453125,-0.0,375.7395629882813,1.0,283.1499938964844,285.47314453125,290.3832397460937,291.353515625,293.1499938964844,293.1499938964844,283.1499938964844,17298.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243226885795593,1.0,0.0,0.0,1.3976449966430664,1.3976497650146484,1.3034284052082512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.7705078125,0.0,106.19222259521484,1895.4371337890625,0.0,587.4522094726562,0.3703144788742065,1.0,0.0,3.0,1.0,0.0
12299040,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9851472973823548,0.2518399059772491,0.2257521599531173,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9099172353744508,0.2010822594165802,0.1901124268770218,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9979708790779114,0.2975317537784576,0.1845124363899231,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.8513363599777222,0.165172204375267,0.1562471687793731,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.8154195547103882,0.1437796056270599,0.6462594866752625,285.9024658203125,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3548889160156,285.90057373046875,1.0,0.3068127632141113,1.0,1.0,0.0,1.0,-1.6838051080703735,1.6838027238845823,2.299768539160141e-06,1.2922444343566897,0.6860300302505493,0.6860300302505493,0.0,36.100982666015625,43.0,13549.4189453125,-0.0,375.7395629882813,1.0,283.1499938964844,285.47314453125,290.3832397460937,291.353515625,293.1499938964844,293.1499938964844,283.1499938964844,17298.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243226885795593,1.0,0.0,0.0,1.3976449966430664,1.3976497650146484,1.3034284052082512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.7705078125,0.0,106.19222259521484,1895.4371337890625,0.0,587.4522094726562,0.3703144788742065,1.0,0.0,3.0,1.0,0.0
12299100,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.9931732416152954,0.2541092038154602,0.2277534306049347,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.9201966524124146,0.202797994017601,0.1916900724172592,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.9968990087509156,0.3019635379314422,0.179816722869873,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8599204421043396,0.166780024766922,0.1577255129814148,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89385986328125,0.8229509592056274,0.144977256655693,0.6513835191726685,285.8937072753906,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.36309814453125,285.8935241699219,1.0,0.3076481819152832,1.0,1.0,0.0,1.0,-1.6903513669967651,1.6903491020202637,2.316626478204853e-06,1.297124266624451,0.6905014514923096,0.6905014514923096,0.0,35.5232048034668,43.0,13642.501953125,-0.0,377.6785278320313,1.0,283.1499938964844,285.4603881835937,290.3910522460937,291.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,17271.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266910791397095,1.0,0.0,0.0,1.4127689599990845,1.412773847579956,1.33179000272321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.642333984375,0.0,108.82456970214844,1895.4371337890625,0.0,595.9601440429688,0.3733618557453155,1.0,0.0,3.0,1.0,0.0
12299160,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.9939111471176147,0.2564092874526977,0.2298045009374618,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9210820198059082,0.2045500874519348,0.1933332979679107,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.9972299337387084,0.3059417605400085,0.1811555474996566,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.8609603047370911,0.168418139219284,0.1592655479907989,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8235605955123901,0.146223783493042,0.6568971872329712,285.8961181640625,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3729858398437,285.897216796875,1.0,0.3104074895381927,1.0,1.0,0.0,1.0,-1.7048553228378296,1.704853057861328,2.3548368517367635e-06,1.3084136247634888,0.695236086845398,0.695236086845398,0.0,36.02579879760742,61.0,13790.185546875,-0.0,387.1734313964844,1.0,283.1499938964844,285.4569091796875,290.39923095703125,291.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17235.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288057923316956,1.0,0.0,0.0,1.428746461868286,1.4287513494491575,1.3620835659367006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.115234375,0.0,111.63369750976562,1895.4371337890625,0.0,603.6622924804688,0.3765722215175628,1.0,0.0,3.0,1.0,0.0
12299220,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.9789498448371888,0.2611485719680786,0.2340998947620391,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212646484375,0.9023939967155457,0.2081905007362365,0.1968256831169128,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.921630859375,0.9990000128746032,0.3104151785373688,0.1969225108623504,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.8462786078453064,0.1718048006296157,0.1625298261642456,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.8092130422592163,0.1488233357667923,0.6688879728317261,285.9215393066406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.3867492675781,285.9242858886719,1.0,0.3209731578826904,1.0,1.0,0.0,1.0,-1.7514411211013794,1.7514386177062988,2.480464672771632e-06,1.3448995351791382,0.7057822346687317,0.7057822346687317,0.0,39.628116607666016,64.0,14202.6416015625,-0.0,424.6012878417969,1.0,283.1499938964844,285.4668273925781,290.423095703125,291.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,17147.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533666729927063,1.0,0.0,0.0,1.4632630348205566,1.4632680416107178,1.4286908367466824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.223876953125,0.0,117.86488342285156,1895.4371337890625,0.0,621.7495727539062,0.3835276663303375,1.0,0.0,3.0,1.0,0.0
12299280,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.9789498448371888,0.2611485719680786,0.2340998947620391,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212646484375,0.9023939967155457,0.2081905007362365,0.1968256831169128,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.921630859375,0.9990000128746032,0.3104151785373688,0.1969225108623504,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.8462786078453064,0.1718048006296157,0.1625298261642456,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.8092130422592163,0.1488233357667923,0.6688879728317261,285.9215393066406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.3867492675781,285.9242858886719,1.0,0.3209731578826904,1.0,1.0,0.0,1.0,-1.7514411211013794,1.7514386177062988,2.480464672771632e-06,1.3448995351791382,0.7057822346687317,0.7057822346687317,0.0,39.628116607666016,64.0,14202.6416015625,-0.0,424.6012878417969,1.0,283.1499938964844,285.4668273925781,290.423095703125,291.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,17147.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533666729927063,1.0,0.0,0.0,1.4632630348205566,1.4632680416107178,1.4286908367466824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.223876953125,0.0,117.86488342285156,1895.4371337890625,0.0,621.7495727539062,0.3835276663303375,1.0,0.0,3.0,1.0,0.0
12299340,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9631367921829224,0.2660155296325683,0.2385405153036117,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.88672935962677,0.2119794338941574,0.2004811912775039,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.9990000128746032,0.3107739984989166,0.21138896048069,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.8333810567855835,0.1753056794404983,0.1659241020679474,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.795212984085083,0.1514510065317154,0.6811940670013428,285.95135498046875,285.1129150390625,294.0071105957031,287.4188232421875,294.00537109375,297.39178466796875,285.95318603515625,1.0,0.3309545516967773,1.0,1.0,0.0,1.0,-1.7973893880844116,1.7973867654800415,2.608507656987058e-06,1.3810542821884155,0.7175901532173157,0.7175901532173157,0.0,43.49518203735352,67.0,14633.8466796875,-0.0,464.3128051757813,1.0,283.1499938964844,285.47821044921875,290.4554138183594,291.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17047.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409305095672607,1.0,0.0,0.0,1.5016502141952517,1.501655340194702,1.5046343548874574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.74560546875,0.0,125.09050750732422,1895.4371337890625,0.0,649.7977905273438,0.3913182318210602,1.0,0.0,3.0,1.0,0.0
12299400,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9631367921829224,0.2660155296325683,0.2385405153036117,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.88672935962677,0.2119794338941574,0.2004811912775039,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.9990000128746032,0.3107739984989166,0.21138896048069,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.8333810567855835,0.1753056794404983,0.1659241020679474,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.795212984085083,0.1514510065317154,0.6811940670013428,285.95135498046875,285.1129150390625,294.0071105957031,287.4188232421875,294.00537109375,297.39178466796875,285.95318603515625,1.0,0.3309545516967773,1.0,1.0,0.0,1.0,-1.7973893880844116,1.7973867654800415,2.608507656987058e-06,1.3810542821884155,0.7175901532173157,0.7175901532173157,0.0,43.49518203735352,67.0,14633.8466796875,-0.0,464.3128051757813,1.0,283.1499938964844,285.47821044921875,290.4554138183594,291.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17047.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409305095672607,1.0,0.0,0.0,1.5016502141952517,1.501655340194702,1.5046343548874574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.74560546875,0.0,125.09050750732422,1895.4371337890625,0.0,649.7977905273438,0.3913182318210602,1.0,0.0,3.0,1.0,0.0
12299460,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9427073001861572,0.2709013223648071,0.2430542111396789,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8690975904464722,0.2158556282520294,0.2042689472436905,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9872683882713318,0.3101773858070373,0.2172726243734359,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.8187010288238525,0.1788686066865921,0.1694249212741851,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.7790910005569458,0.1540718823671341,0.6936441659927368,285.96832275390625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.39996337890625,285.9686279296875,1.0,0.3402883112430572,1.0,1.0,0.0,1.0,-1.8334940671920776,1.833491325378418,2.7117678200738737e-06,1.409407377243042,0.7303707599639893,0.7303707599639893,0.0,48.01767349243164,70.0,15015.7783203125,-0.0,501.5100402832031,1.0,283.1499938964844,285.47705078125,290.4852294921875,291.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,16951.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501518249511719,1.0,0.0,0.0,1.5435596704483032,1.5435649156570437,1.5897917648999282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.06640625,0.0,133.39544677734375,1895.4371337890625,0.0,687.2297973632812,0.3999280035495758,1.0,0.0,3.0,1.0,0.0
12299520,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9427073001861572,0.2709013223648071,0.2430542111396789,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8690975904464722,0.2158556282520294,0.2042689472436905,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9872683882713318,0.3101773858070373,0.2172726243734359,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.8187010288238525,0.1788686066865921,0.1694249212741851,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.7790910005569458,0.1540718823671341,0.6936441659927368,285.96832275390625,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.39996337890625,285.9686279296875,1.0,0.3402883112430572,1.0,1.0,0.0,1.0,-1.8334940671920776,1.833491325378418,2.7117678200738737e-06,1.409407377243042,0.7303707599639893,0.7303707599639893,0.0,48.01767349243164,70.0,15015.7783203125,-0.0,501.5100402832031,1.0,283.1499938964844,285.47705078125,290.4852294921875,291.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,16951.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501518249511719,1.0,0.0,0.0,1.5435596704483032,1.5435649156570437,1.5897917648999282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.06640625,0.0,133.39544677734375,1895.4371337890625,0.0,687.2297973632812,0.3999280035495758,1.0,0.0,3.0,1.0,0.0
12299580,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.9237701296806335,0.2757448852062225,0.2475405037403106,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8542546033859253,0.219775840640068,0.2081081867218017,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.9669688940048218,0.3112137615680694,0.217820331454277,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8054482340812683,0.1824581027030944,0.1729587912559509,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7653257846832275,0.1567112654447555,0.7061519026756287,285.9713134765625,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4110412597656,285.9715881347656,1.0,0.3487460315227508,1.0,1.0,0.0,1.0,-1.8635013103485107,1.8634984493255613,2.7992643936158856e-06,1.4328734874725342,0.7439267039299011,0.7439267039299011,0.0,52.60908126831055,73.0,15361.5390625,-0.0,536.0718994140625,1.0,283.1499938964844,285.463623046875,290.5065002441406,291.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,16865.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559515655040741,1.0,0.0,0.0,1.5884069204330444,1.5884124040603638,1.6835149097005345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.097900390625,0.0,142.7922821044922,1895.4371337890625,0.0,727.4188232421875,0.4092631042003631,1.0,0.0,3.0,1.0,0.0
12299640,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.9237701296806335,0.2757448852062225,0.2475405037403106,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8542546033859253,0.219775840640068,0.2081081867218017,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.9669688940048218,0.3112137615680694,0.217820331454277,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8054482340812683,0.1824581027030944,0.1729587912559509,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7653257846832275,0.1567112654447555,0.7061519026756287,285.9713134765625,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4110412597656,285.9715881347656,1.0,0.3487460315227508,1.0,1.0,0.0,1.0,-1.8635013103485107,1.8634984493255613,2.7992643936158856e-06,1.4328734874725342,0.7439267039299011,0.7439267039299011,0.0,52.60908126831055,73.0,15361.5390625,-0.0,536.0718994140625,1.0,283.1499938964844,285.463623046875,290.5065002441406,291.5794677734375,293.1499938964844,293.1499938964844,283.1499938964844,16865.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559515655040741,1.0,0.0,0.0,1.5884069204330444,1.5884124040603638,1.6835149097005345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.097900390625,0.0,142.7922821044922,1895.4371337890625,0.0,727.4188232421875,0.4092631042003631,1.0,0.0,3.0,1.0,0.0
12299700,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9169250726699828,0.278167188167572,0.2497701048851013,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.8490318059921265,0.2217602878808975,0.2100390940904617,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9585790038108826,0.3121182918548584,0.2184252887964248,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.8004994988441467,0.1842716485261917,0.1747318059206009,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7604433298110962,0.1580535769462585,0.7124487161636353,285.9724426269531,284.95574951171875,294.1451110839844,287.4706115722656,294.1434936523437,297.4162292480469,285.9726867675781,1.0,0.3527740836143493,1.0,1.0,0.0,1.0,-1.878913402557373,1.878910541534424,2.844806886059814e-06,1.4449039697647097,0.7510418891906738,0.7510418891906738,0.0,54.68497467041016,73.0,15539.2119140625,-0.0,553.3391723632812,1.0,283.1499938964844,285.45635986328125,290.5150451660156,291.5990295410156,293.1499938964844,293.1499938964844,283.1499938964844,16825.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638734102249146,1.0,0.0,0.0,1.6118727922439575,1.6118782758712769,1.7336240887289025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.80419921875,0.0,147.9145965576172,1895.4371337890625,0.0,746.897705078125,0.4141863882541656,1.0,0.0,3.0,1.0,0.0
12299760,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.911387026309967,0.2805957794189453,0.2519991397857666,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.8447859883308411,0.223764106631279,0.2119824141263961,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.9511734843254088,0.313166469335556,0.2191507965326309,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.7964621186256409,0.1861006766557693,0.176513671875,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97344970703125,0.7564637660980225,0.1594132781028747,0.7187982797622681,285.9735107421875,284.95001220703125,294.1727294921875,287.4808959960937,294.1711120605469,297.42108154296875,285.9737854003906,1.0,0.3567022979259491,1.0,1.0,0.0,1.0,-1.894558668136597,1.894555807113648,2.891470558097353e-06,1.4571129083633425,0.7579492926597595,0.7579492926597595,0.0,56.65127182006836,76.0,15719.146484375,-0.0,570.6812744140625,1.0,283.1499938964844,285.448974609375,290.52325439453125,291.61798095703125,293.1499938964844,293.1499938964844,283.1499938964844,16796.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680033564567566,1.0,0.0,0.0,1.635717272758484,1.6357229948043823,1.785294756473377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.508056640625,0.0,153.2979278564453,1895.4371337890625,0.0,765.825439453125,0.419230043888092,1.0,0.0,3.0,1.0,0.0
12299820,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.9032475352287292,0.2854813933372497,0.2564688920974731,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.8383862972259521,0.2278375178575515,0.2159174084663391,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.9387909770011902,0.3155346810817718,0.2208214104175567,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.7904006242752075,0.1898120790719986,0.1801143884658813,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.7504520416259766,0.1621885448694229,0.7316898703575134,285.97662353515625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4300231933594,285.9769897460937,1.0,0.3643324077129364,1.0,1.0,0.0,1.0,-1.9264613389968872,1.9264583587646484,2.987963171108277e-06,1.4819962978363037,0.7716577053070068,0.7716577053070068,0.0,60.33169555664063,79.0,16084.421875,-0.0,605.78466796875,1.0,283.1499938964844,285.435302734375,290.5402526855469,291.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,16767.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575739324092865,1.0,0.0,0.0,1.6835492849349976,1.6835551261901855,1.891233267770076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.378173828125,0.0,164.6272430419922,1895.4371337890625,0.0,802.5325317382812,0.4294720590114593,1.0,0.0,3.0,1.0,0.0
12299880,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.9032475352287292,0.2854813933372497,0.2564688920974731,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.8383862972259521,0.2278375178575515,0.2159174084663391,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.9387909770011902,0.3155346810817718,0.2208214104175567,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.7904006242752075,0.1898120790719986,0.1801143884658813,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.7504520416259766,0.1621885448694229,0.7316898703575134,285.97662353515625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4300231933594,285.9769897460937,1.0,0.3643324077129364,1.0,1.0,0.0,1.0,-1.9264613389968872,1.9264583587646484,2.987963171108277e-06,1.4819962978363037,0.7716577053070068,0.7716577053070068,0.0,60.33169555664063,79.0,16084.421875,-0.0,605.78466796875,1.0,283.1499938964844,285.435302734375,290.5402526855469,291.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,16767.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575739324092865,1.0,0.0,0.0,1.6835492849349976,1.6835551261901855,1.891233267770076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.378173828125,0.0,164.6272430419922,1895.4371337890625,0.0,802.5325317382812,0.4294720590114593,1.0,0.0,3.0,1.0,0.0
12299940,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.8976331949234009,0.2904106378555298,0.2609654366970062,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.8339076638221741,0.2320041805505752,0.2199273556470871,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.9289482235908508,0.3181261718273163,0.2226648926734924,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.7862371206283569,0.1935997307300567,0.183774322271347,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.746236264705658,0.1650401949882507,0.7448680996894836,285.9811096191406,284.95001220703125,294.2833251953125,287.5219116210937,294.2817687988281,297.4382629394531,285.9815673828125,1.0,0.3717537820339203,1.0,1.0,0.0,1.0,-1.959109783172608,1.959106683731079,3.088556923103169e-06,1.5074445009231567,0.7854346632957458,0.7854346632957458,0.0,63.76902770996094,82.0,16456.748046875,-0.0,641.72314453125,1.0,283.1499938964844,285.4230651855469,290.5589904785156,291.6962280273437,293.1499938964844,293.1499938964844,283.1499938964844,16752.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831300616264343,1.0,0.0,0.0,1.7316055297851562,1.7316116094589231,2.000743108965253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.141357421875,0.0,176.66021728515625,1895.4371337890625,0.0,839.1700439453125,0.4398528039455414,1.0,0.0,3.0,1.0,0.0
12300000,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.8976331949234009,0.2904106378555298,0.2609654366970062,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.8339076638221741,0.2320041805505752,0.2199273556470871,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.9289482235908508,0.3181261718273163,0.2226648926734924,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.7862371206283569,0.1935997307300567,0.183774322271347,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.746236264705658,0.1650401949882507,0.7448680996894836,285.9811096191406,284.95001220703125,294.2833251953125,287.5219116210937,294.2817687988281,297.4382629394531,285.9815673828125,1.0,0.3717537820339203,1.0,1.0,0.0,1.0,-1.959109783172608,1.959106683731079,3.088556923103169e-06,1.5074445009231567,0.7854346632957458,0.7854346632957458,0.0,63.76902770996094,82.0,16456.748046875,-0.0,641.72314453125,1.0,283.1499938964844,285.4230651855469,290.5589904785156,291.6962280273437,293.1499938964844,293.1499938964844,283.1499938964844,16752.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831300616264343,1.0,0.0,0.0,1.7316055297851562,1.7316116094589231,2.000743108965253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.141357421875,0.0,176.66021728515625,1895.4371337890625,0.0,839.1700439453125,0.4398528039455414,1.0,0.0,3.0,1.0,0.0
12300060,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.8948382139205933,0.2935888171195984,0.2638598382472992,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.8317517638206482,0.2347215265035629,0.2225367128849029,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.9236916303634644,0.3198625743389129,0.2239018231630325,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.7842868566513062,0.1960654407739639,0.1861512213945388,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.7442025542259216,0.1669057756662368,0.7534627914428711,285.9847717285156,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4432678222656,285.9852905273437,1.0,0.3764313459396362,1.0,1.0,0.0,1.0,-1.9803798198699951,1.9803767204284668,3.15508691528521e-06,1.5240144729614258,0.7942978143692017,0.7942978143692017,0.0,65.87752532958984,82.0,16698.447265625,-0.0,665.2865600585938,1.0,283.1499938964844,285.41607666015625,290.57183837890625,291.7230224609375,293.1499938964844,293.1499938964844,283.1499938964844,16749.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878331065177917,1.0,0.0,0.0,1.7623175382614136,1.7623237371444702,2.072343505687968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.865966796875,0.0,184.6946716308593,1895.4371337890625,0.0,863.3045654296875,0.4465266466140747,1.0,0.0,3.0,1.0,0.0
12300120,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.8934767842292786,0.2953843176364898,0.2654937207698822,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.8307266235351562,0.2362672239542007,0.2240193784236908,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.9210276007652284,0.3208602666854858,0.224612295627594,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7833793759346008,0.197466567158699,0.1875002980232238,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.7432337403297424,0.1679686903953552,0.7583523392677307,285.9870910644531,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.446044921875,285.9876403808594,1.0,0.3790457844734192,1.0,1.0,0.0,1.0,-1.9924674034118648,1.992464303970337,3.1932422643876635e-06,1.5334280729293823,0.7993016242980957,0.7993016242980957,0.0,67.04055786132812,85.0,16835.501953125,-0.0,678.7632446289062,1.0,283.1499938964844,285.4124450683594,290.5792541503906,291.7383728027344,293.1499938964844,293.1499938964844,283.1499938964844,16748.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904926657676697,1.0,0.0,0.0,1.7795413732528689,1.7795476913452148,2.113049220042741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.705078125,0.0,189.31912231445312,1895.4371337890625,0.0,877.2406616210938,0.450281411409378,1.0,0.0,3.0,1.0,0.0
