time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300180,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.8903602957725525,0.300400972366333,0.2700546383857727,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8284736275672913,0.2406268566846847,0.2281961441040039,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.914595663547516,0.3237034678459167,0.2266355454921722,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7814610004425049,0.2014129012823104,0.1912950128316879,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7410959005355835,0.1709728688001632,0.7721481919288635,285.9947204589844,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4534606933594,285.995361328125,1.0,0.3862626254558563,1.0,1.0,0.0,1.0,-2.026514768600464,2.0265114307403564,3.302054210507777e-06,1.5599318742752075,0.8132811784744263,0.8132811784744263,0.0,70.19880676269531,88.0,17220.365234375,-0.0,717.11474609375,1.0,283.1499938964844,285.4036560058594,290.6001892089844,291.7817687988281,293.1499938964844,293.1499938964844,283.1499938964844,16752.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979581475257874,1.0,0.0,0.0,1.827100157737732,1.8271067142486568,2.227502022833505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.859375,0.0,202.53707885742188,1895.4371337890625,0.0,917.4944458007812,0.4606898128986358,1.0,0.0,3.0,1.0,0.0
12300240,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.8903602957725525,0.300400972366333,0.2700546383857727,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8284736275672913,0.2406268566846847,0.2281961441040039,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.914595663547516,0.3237034678459167,0.2266355454921722,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7814610004425049,0.2014129012823104,0.1912950128316879,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7410959005355835,0.1709728688001632,0.7721481919288635,285.9947204589844,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4534606933594,285.995361328125,1.0,0.3862626254558563,1.0,1.0,0.0,1.0,-2.026514768600464,2.0265114307403564,3.302054210507777e-06,1.5599318742752075,0.8132811784744263,0.8132811784744263,0.0,70.19880676269531,88.0,17220.365234375,-0.0,717.11474609375,1.0,283.1499938964844,285.4036560058594,290.6001892089844,291.7817687988281,293.1499938964844,293.1499938964844,283.1499938964844,16752.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979581475257874,1.0,0.0,0.0,1.827100157737732,1.8271067142486568,2.227502022833505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.859375,0.0,202.53707885742188,1895.4371337890625,0.0,917.4944458007812,0.4606898128986358,1.0,0.0,3.0,1.0,0.0
12300300,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.8891059160232544,0.3029248416423797,0.2723472714424133,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8276209831237793,0.2428428530693054,0.2303167581558227,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.9118400812149048,0.3251613676548004,0.2276718616485595,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.7807786464691162,0.2034158110618591,0.1932186037302017,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7402809858322144,0.1725030392408371,0.779163658618927,285.9991760253906,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.45703125,285.9998474121094,1.0,0.3898547887802124,1.0,1.0,0.0,1.0,-2.0437943935394287,2.0437910556793213,3.358030426170444e-06,1.5733767747879028,0.8203203678131104,0.8203203678131104,0.0,71.74669647216797,88.0,17415.04296875,-0.0,736.8359985351562,1.0,283.1499938964844,285.3999938964844,290.6107482910156,291.8037414550781,293.1499938964844,293.1499938964844,283.1499938964844,16756.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017338633537292,1.0,0.0,0.0,1.850673794746399,1.850680470466613,2.2853522807508855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.10888671875,0.0,209.3363342285156,1895.4371337890625,0.0,938.4979248046876,0.4658693373203277,1.0,0.0,3.0,1.0,0.0
12300360,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.8880189657211304,0.3054587244987488,0.2746478617191314,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.8269209265708923,0.2450826913118362,0.2324587255716323,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.9093483090400696,0.3266420066356659,0.2287234216928482,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7802499532699585,0.2054383307695388,0.1951595842838287,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.7396073937416077,0.1740522682666778,0.7862577438354492,286.0040588378906,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4599914550781,286.0047912597656,1.0,0.3934411108493805,1.0,1.0,0.0,1.0,-2.061243295669556,2.061239957809448,3.4150650662923e-06,1.586947321891785,0.8273962736129761,0.8273962736129761,0.0,73.2786636352539,91.0,17611.177734375,-0.0,756.9467163085938,1.0,283.1499938964844,285.3967590332031,290.6212463378906,291.8257751464844,293.1499938964844,293.1499938964844,283.1499938964844,16761.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055314540863037,1.0,0.0,0.0,1.87407648563385,1.8740832805633545,2.343516598557472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.455322265625,0.0,216.25083923339844,1895.4371337890625,0.0,960.036376953125,0.4710245132446289,1.0,0.0,3.0,1.0,0.0
12300420,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8862821459770203,0.310556411743164,0.2792728841304779,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8259241580963135,0.2496344298124313,0.236807569861412,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.9050672054290771,0.32967010140419,0.2308713495731353,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.7795970439910889,0.2095424532890319,0.1990943998098373,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.738637387752533,0.1772114932537078,0.8007013201713562,286.01513671875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.4651184082031,286.0159912109375,1.0,0.4006087481975555,1.0,1.0,0.0,1.0,-2.0966718196868896,2.096668243408203,3.532440814524307e-06,1.6144793033599854,0.8416716456413269,0.8416716456413269,0.0,76.30276489257812,94.0,18007.96484375,-0.0,798.41796875,1.0,283.1499938964844,285.391845703125,290.6421813964844,291.8700561523437,293.1499938964844,293.1499938964844,283.1499938964844,16776.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131661534309387,1.0,0.0,0.0,1.9202800989151,1.920287013053894,2.460495238665317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.43994140625,0.0,230.39024353027344,1895.4371337890625,0.0,1004.5532836914062,0.4812413454055786,1.0,0.0,3.0,1.0,0.0
12300480,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8862821459770203,0.310556411743164,0.2792728841304779,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8259241580963135,0.2496344298124313,0.236807569861412,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.9050672054290771,0.32967010140419,0.2308713495731353,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.7795970439910889,0.2095424532890319,0.1990943998098373,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.738637387752533,0.1772114932537078,0.8007013201713562,286.01513671875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.4651184082031,286.0159912109375,1.0,0.4006087481975555,1.0,1.0,0.0,1.0,-2.0966718196868896,2.096668243408203,3.532440814524307e-06,1.6144793033599854,0.8416716456413269,0.8416716456413269,0.0,76.30276489257812,94.0,18007.96484375,-0.0,798.41796875,1.0,283.1499938964844,285.391845703125,290.6421813964844,291.8700561523437,293.1499938964844,293.1499938964844,283.1499938964844,16776.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131661534309387,1.0,0.0,0.0,1.9202800989151,1.920287013053894,2.460495238665317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.43994140625,0.0,230.39024353027344,1895.4371337890625,0.0,1004.5532836914062,0.4812413454055786,1.0,0.0,3.0,1.0,0.0
12300540,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.885027289390564,0.3156924843788147,0.2839290797710418,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.8253792524337769,0.25428107380867,0.2412424087524414,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.9015678763389589,0.33278489112854,0.2330774068832397,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.7793945670127869,0.2137243151664734,0.2030992060899734,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.7380887866020203,0.1804480403661728,0.8154794573783875,286.0280456542969,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.47003173828125,286.0289611816406,1.0,0.4077842831611633,1.0,1.0,0.0,1.0,-2.132798194885254,2.1327946186065674,3.654304464362213e-06,1.6425306797027588,0.8561308979988098,0.8561308979988098,0.0,79.2883529663086,97.0,18410.72265625,-0.0,841.6583251953125,1.0,283.1499938964844,285.388916015625,290.6630249023437,291.9145812988281,293.1499938964844,293.1499938964844,283.1499938964844,16796.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208193898200989,1.0,0.0,0.0,1.9655705690383911,1.9655778408050537,2.577927489255672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.83447265625,0.0,244.89263916015625,1895.4371337890625,0.0,1050.768798828125,0.4913023710250854,1.0,0.0,3.0,1.0,0.0
12300600,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.885027289390564,0.3156924843788147,0.2839290797710418,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.8253792524337769,0.25428107380867,0.2412424087524414,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.9015678763389589,0.33278489112854,0.2330774068832397,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.7793945670127869,0.2137243151664734,0.2030992060899734,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.7380887866020203,0.1804480403661728,0.8154794573783875,286.0280456542969,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.47003173828125,286.0289611816406,1.0,0.4077842831611633,1.0,1.0,0.0,1.0,-2.132798194885254,2.1327946186065674,3.654304464362213e-06,1.6425306797027588,0.8561308979988098,0.8561308979988098,0.0,79.2883529663086,97.0,18410.72265625,-0.0,841.6583251953125,1.0,283.1499938964844,285.388916015625,290.6630249023437,291.9145812988281,293.1499938964844,293.1499938964844,283.1499938964844,16796.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208193898200989,1.0,0.0,0.0,1.9655705690383911,1.9655778408050537,2.577927489255672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.83447265625,0.0,244.89263916015625,1895.4371337890625,0.0,1050.768798828125,0.4913023710250854,1.0,0.0,3.0,1.0,0.0
12300660,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.8841646313667297,0.3208648860454559,0.2886151671409607,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8252103924751282,0.2590217590332031,0.2457629591226577,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.8986112475395203,0.3359852135181427,0.2353409528732299,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.7795643210411072,0.2179830074310302,0.2071736603975296,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.737888514995575,0.1837593615055084,0.8305814862251282,286.0426940917969,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.47479248046875,286.0437316894531,1.0,0.4149798452854156,1.0,1.0,0.0,1.0,-2.169606208801269,2.169602394104004,3.7807371882081497e-06,1.6710960865020752,0.8707975745201111,0.8707975745201111,0.0,82.24810028076172,100.0,18819.359375,-0.0,886.7744140625,1.0,283.1499938964844,285.38800048828125,290.68389892578125,291.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,16819.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284694075584412,1.0,0.0,0.0,2.0098233222961426,2.009830951690674,2.695312844025466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.671875,0.0,259.6923828125,1895.4371337890625,0.0,1098.5078125,0.5011729001998901,1.0,0.0,3.0,1.0,0.0
12300720,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.8841646313667297,0.3208648860454559,0.2886151671409607,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8252103924751282,0.2590217590332031,0.2457629591226577,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.8986112475395203,0.3359852135181427,0.2353409528732299,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.7795643210411072,0.2179830074310302,0.2071736603975296,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.737888514995575,0.1837593615055084,0.8305814862251282,286.0426940917969,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.47479248046875,286.0437316894531,1.0,0.4149798452854156,1.0,1.0,0.0,1.0,-2.169606208801269,2.169602394104004,3.7807371882081497e-06,1.6710960865020752,0.8707975745201111,0.8707975745201111,0.0,82.24810028076172,100.0,18819.359375,-0.0,886.7744140625,1.0,283.1499938964844,285.38800048828125,290.68389892578125,291.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,16819.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284694075584412,1.0,0.0,0.0,2.0098233222961426,2.009830951690674,2.695312844025466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.671875,0.0,259.6923828125,1895.4371337890625,0.0,1098.5078125,0.5011729001998901,1.0,0.0,3.0,1.0,0.0
12300780,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.88363116979599,0.326071560382843,0.2933295369148254,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.8253635764122009,0.2638555467128753,0.2503685653209686,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8960959911346436,0.3392704725265503,0.2376617044210434,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7800515294075012,0.2223176509141922,0.2113171964883804,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7379857301712036,0.1871437579393386,0.8460002541542053,286.0591735839844,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.4793701171875,286.0602722167969,1.0,0.4222037494182586,1.0,1.0,0.0,1.0,-2.2070834636688232,2.2070796489715576,3.911833118763752e-06,1.70017409324646,0.8856954574584961,0.8856954574584961,0.0,85.1903305053711,103.0,19233.783203125,-0.0,933.8641357421876,1.0,283.1499938964844,285.3890380859375,290.7048645019531,292.0047912597656,293.1499938964844,293.1499938964844,283.1499938964844,16847.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361082196235657,1.0,0.0,0.0,2.0529189109802246,2.052926540374756,2.812139996422047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.97998046875,0.0,274.7178955078125,1895.4371337890625,0.0,1147.66845703125,0.5108202695846558,1.0,0.0,3.0,1.0,0.0
12300840,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.88363116979599,0.326071560382843,0.2933295369148254,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.8253635764122009,0.2638555467128753,0.2503685653209686,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8960959911346436,0.3392704725265503,0.2376617044210434,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7800515294075012,0.2223176509141922,0.2113171964883804,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7379857301712036,0.1871437579393386,0.8460002541542053,286.0591735839844,284.95001220703125,294.6764221191406,287.66668701171875,294.67498779296875,297.4793701171875,286.0602722167969,1.0,0.4222037494182586,1.0,1.0,0.0,1.0,-2.2070834636688232,2.2070796489715576,3.911833118763752e-06,1.70017409324646,0.8856954574584961,0.8856954574584961,0.0,85.1903305053711,103.0,19233.783203125,-0.0,933.8641357421876,1.0,283.1499938964844,285.3890380859375,290.7048645019531,292.0047912597656,293.1499938964844,293.1499938964844,283.1499938964844,16847.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361082196235657,1.0,0.0,0.0,2.0529189109802246,2.052926540374756,2.812139996422047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.97998046875,0.0,274.7178955078125,1895.4371337890625,0.0,1147.66845703125,0.5108202695846558,1.0,0.0,3.0,1.0,0.0
12300900,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.8834736347198486,0.3286872208118438,0.2956968545913696,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.8255485892295837,0.2663072049617767,0.2527032196521759,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680847167969,0.8949883580207825,0.3409449458122253,0.2388435751199722,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.7804018259048462,0.2245133221149444,0.2134147882461547,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7381345629692078,0.1888630986213684,0.8538273572921753,286.06805419921875,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4815979003906,286.0692138671875,1.0,0.4258283376693725,1.0,1.0,0.0,1.0,-2.226071357727051,2.226067304611206,3.979164830525406e-06,1.7149059772491455,0.8932388424873352,0.8932388424873352,0.0,86.65653991699219,103.0,19443.150390625,-0.0,958.1790161132812,1.0,283.1499938964844,285.3902893066406,290.7154541015625,292.02764892578125,293.1499938964844,293.1499938964844,283.1499938964844,16862.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399229168891907,1.0,0.0,0.0,2.073996067047119,2.074003934860229,2.870180821901158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.318359375,0.0,282.2911682128906,1895.4371337890625,0.0,1172.7613525390625,0.5155503749847412,1.0,0.0,3.0,1.0,0.0
12300960,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.8833824992179871,0.3313108682632446,0.2980707585811615,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.8258002996444702,0.2687820792198181,0.255059003829956,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.893973708152771,0.34264075756073,0.2400397658348083,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.7808176875114441,0.2267278730869293,0.2155295312404632,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.7383450865745544,0.1906004846096038,0.8617324233055115,286.077392578125,284.95001220703125,294.7338256835937,287.6879272460937,294.732421875,297.4837951660156,286.0785827636719,1.0,0.4294621646404266,1.0,1.0,0.0,1.0,-2.2452242374420166,2.245220184326172,4.047704351251014e-06,1.7297664880752563,0.9008495807647704,0.9008495807647704,0.0,88.12020874023438,106.0,19653.947265625,-0.0,983.02294921875,1.0,283.1499938964844,285.3920593261719,290.72607421875,292.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,16878.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437344551086426,1.0,0.0,0.0,2.094740629196167,2.0947484970092773,2.92788428168933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.78173828125,0.0,289.8911437988281,1895.4371337890625,0.0,1198.1873779296875,0.5202130079269409,1.0,0.0,3.0,1.0,0.0
12301020,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.8833823204040527,0.3365810513496399,0.3028372526168823,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.8264876008033752,0.2737996280193329,0.2598327100276947,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.8922032713890076,0.3460950553417206,0.2424744665622711,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09716796875,0.7818302512168884,0.2312123030424118,0.2198094129562378,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.7389369606971741,0.1941280215978622,0.8777711987495422,286.097412109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48809814453125,286.0986633300781,1.0,0.4367588460445404,1.0,1.0,0.0,1.0,-2.2840142250061035,2.28400993347168,4.188429556961637e-06,1.75986647605896,0.9162811636924744,0.9162811636924744,0.0,91.04174041748048,109.0,20079.751953125,-0.0,1034.3365478515625,1.0,283.1499938964844,285.39703369140625,290.7474670410156,292.0970764160156,293.1499938964844,293.1499938964844,283.1499938964844,16912.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513473391532898,1.0,0.0,0.0,2.1351892948150635,2.135197401046753,3.042048888346472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.08642578125,0.0,305.1342468261719,1895.4371337890625,0.0,1250.0042724609375,0.5323243141174316,1.0,0.0,3.0,1.0,0.0
12301080,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.8833823204040527,0.3365810513496399,0.3028372526168823,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.8264876008033752,0.2737996280193329,0.2598327100276947,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.8922032713890076,0.3460950553417206,0.2424744665622711,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09716796875,0.7818302512168884,0.2312123030424118,0.2198094129562378,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.7389369606971741,0.1941280215978622,0.8777711987495422,286.097412109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48809814453125,286.0986633300781,1.0,0.4367588460445404,1.0,1.0,0.0,1.0,-2.2840142250061035,2.28400993347168,4.188429556961637e-06,1.75986647605896,0.9162811636924744,0.9162811636924744,0.0,91.04174041748048,109.0,20079.751953125,-0.0,1034.3365478515625,1.0,283.1499938964844,285.39703369140625,290.7474670410156,292.0970764160156,293.1499938964844,293.1499938964844,283.1499938964844,16912.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513473391532898,1.0,0.0,0.0,2.1351892948150635,2.135197401046753,3.042048888346472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.08642578125,0.0,305.1342468261719,1895.4371337890625,0.0,1250.0042724609375,0.5323243141174316,1.0,0.0,3.0,1.0,0.0
12301140,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.8834535479545593,0.3417948484420776,0.3075811564922333,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.8272842764854431,0.27885502576828,0.2646603286266327,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8906091451644897,0.3495584428310394,0.2449347525835037,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.7829436659812927,0.2357247918844223,0.2241317480802536,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.7396340370178223,0.1976855993270874,0.8940129280090332,286.0981750488281,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4915771484375,286.09869384765625,1.0,0.4440842568874359,1.0,1.0,0.0,1.0,-2.323168992996216,2.323164701461792,4.333081506047165e-06,1.790259838104248,0.9315865635871888,0.9315865635871888,0.0,93.98951721191406,112.0,20571.28515625,-0.0,1087.7203369140625,1.0,283.1499938964844,285.3773498535156,290.7718505859375,292.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,17340.052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595073342323303,1.0,0.0,0.0,2.208538055419922,2.2085468769073486,3.254641569583328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.33984375,0.0,335.8399658203125,1895.4371337890625,0.0,1307.0299072265625,0.5499758124351501,1.0,0.0,3.0,1.0,0.0
12301200,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.8834535479545593,0.3417948484420776,0.3075811564922333,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.8272842764854431,0.27885502576828,0.2646603286266327,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8906091451644897,0.3495584428310394,0.2449347525835037,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.7829436659812927,0.2357247918844223,0.2241317480802536,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.7396340370178223,0.1976855993270874,0.8940129280090332,286.0981750488281,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4915771484375,286.09869384765625,1.0,0.4440842568874359,1.0,1.0,0.0,1.0,-2.323168992996216,2.323164701461792,4.333081506047165e-06,1.790259838104248,0.9315865635871888,0.9315865635871888,0.0,93.98951721191406,112.0,20571.28515625,-0.0,1087.7203369140625,1.0,283.1499938964844,285.3773498535156,290.7718505859375,292.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,17340.052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595073342323303,1.0,0.0,0.0,2.208538055419922,2.2085468769073486,3.254641569583328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.33984375,0.0,335.8399658203125,1895.4371337890625,0.0,1307.0299072265625,0.5499758124351501,1.0,0.0,3.0,1.0,0.0
12301260,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.8830271363258362,0.3453007638454437,0.3108676671981811,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.8274677395820618,0.2823046445846557,0.2680581212043762,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.889042854309082,0.35184046626091,0.2466329485177993,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.783314049243927,0.2387783229351043,0.2271613180637359,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.7397551536560059,0.2000504434108734,0.9053197503089904,286.0891418457031,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4916381835937,286.0889892578125,1.0,0.4493213295936584,1.0,1.0,0.0,1.0,-2.3504631519317627,2.35045862197876,4.435501068655867e-06,1.811476707458496,0.9424434900283812,0.9424434900283812,0.0,96.25548553466795,112.0,20949.162109375,-0.0,1126.7347412109375,1.0,283.1499938964844,285.3513488769531,290.7905578613281,292.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,17843.376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656880378723145,1.0,0.0,0.0,2.277214765548706,2.277223825454712,3.460201014604536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.86376953125,0.0,366.8655090332031,1895.4371337890625,0.0,1351.2110595703125,0.5636869072914124,1.0,0.0,3.0,1.0,0.0
12301320,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.8825170993804932,0.3465739488601684,0.3120659291744232,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.8272359371185303,0.2835594713687897,0.2693043351173401,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.8880993723869324,0.352641761302948,0.2472358793020248,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7831254601478577,0.2398762106895446,0.2282625436782837,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.739500105381012,0.2008767575025558,0.9093430638313292,286.0879211425781,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4907531738281,286.087890625,1.0,0.4513162672519684,1.0,1.0,0.0,1.0,-2.360281229019165,2.360276699066162,4.4726566557073966e-06,1.819111943244934,0.9466775059700012,0.9466775059700012,0.0,97.22791290283205,115.0,21080.154296875,-0.0,1141.60009765625,1.0,283.1499938964844,285.3446960449219,290.7976379394531,292.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,17976.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680410504341125,1.0,0.0,0.0,2.298032760620117,2.298042058944702,3.523756220147334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.80908203125,0.0,376.53466796875,1895.4371337890625,0.0,1368.24853515625,0.5715653300285339,1.0,0.0,3.0,1.0,0.0
12301380,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.8797339200973511,0.350816935300827,0.3160597085952759,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.8255221247673035,0.287745326757431,0.2734600603580475,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.8838087916374207,0.3552203774452209,0.2491797059774398,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.7814580202102661,0.2434865832328796,0.2318858504295349,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.7376594543457031,0.2034934312105178,0.922141969203949,286.06951904296875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4849548339844,286.0691223144531,1.0,0.4581823348999023,1.0,1.0,0.0,1.0,-2.3921384811401367,2.392133951187134,4.5943065742903855e-06,1.8438721895217896,0.9614651203155518,0.9614651203155518,0.0,100.94927978515624,118.0,21577.56640625,-0.0,1192.908203125,1.0,283.1499938964844,285.3033142089844,290.8255310058594,292.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,18766.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763774752616882,1.0,0.0,0.0,2.39814829826355,2.398158311843872,3.83747419618885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.32421875,0.0,426.1290283203125,1895.4371337890625,0.0,1429.5499267578125,0.5957410931587219,1.0,0.0,3.0,1.0,0.0
12301440,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.8797339200973511,0.350816935300827,0.3160597085952759,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.8255221247673035,0.287745326757431,0.2734600603580475,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.8838087916374207,0.3552203774452209,0.2491797059774398,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.7814580202102661,0.2434865832328796,0.2318858504295349,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.7376594543457031,0.2034934312105178,0.922141969203949,286.06951904296875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4849548339844,286.0691223144531,1.0,0.4581823348999023,1.0,1.0,0.0,1.0,-2.3921384811401367,2.392133951187134,4.5943065742903855e-06,1.8438721895217896,0.9614651203155518,0.9614651203155518,0.0,100.94927978515624,118.0,21577.56640625,-0.0,1192.908203125,1.0,283.1499938964844,285.3033142089844,290.8255310058594,292.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,18766.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763774752616882,1.0,0.0,0.0,2.39814829826355,2.398158311843872,3.83747419618885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.32421875,0.0,426.1290283203125,1895.4371337890625,0.0,1429.5499267578125,0.5957410931587219,1.0,0.0,3.0,1.0,0.0
12301500,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.8780743479728699,0.3528060913085937,0.3179300427436828,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.8244017958641052,0.2897085547447204,0.2754053473472595,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.8814231157302856,0.3563912510871887,0.250061571598053,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557861328125,0.7803179025650024,0.2451529949903488,0.2335559427738189,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.73643958568573,0.2046481370925903,0.9278023838996888,286.0555419921875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4810791015625,286.0545654296875,1.0,0.4614545702934265,1.0,1.0,0.0,1.0,-2.40658974647522,2.4065849781036377,4.650034497899469e-06,1.8550950288772583,0.9686976075172424,0.9686976075172424,0.0,102.8733139038086,118.0,21837.865234375,-0.0,1217.5589599609375,1.0,283.1499938964844,285.2763061523437,290.8408203125,292.294921875,293.1499938964844,293.1499938964844,283.1499938964844,19304.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804036498069763,1.0,0.0,0.0,2.459200143814087,2.4592108726501465,4.035349547848456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.529296875,0.0,458.6396484375,1895.4371337890625,0.0,1459.667724609375,0.6077429056167603,1.0,0.0,3.0,1.0,0.0
12301560,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.8763512372970581,0.3547268807888031,0.3197286128997803,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.047607421875,0.8232100009918213,0.2916068732738495,0.2772803604602813,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475158691406,0.8789961934089661,0.3575048148632049,0.2508959472179413,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.7790884971618652,0.2467487901449203,0.2351506501436233,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.7351240515708923,0.2057229578495025,0.933064103126526,286.0475158691406,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4767761230469,286.0470275878906,1.0,0.4646191000938415,1.0,1.0,0.0,1.0,-2.420243501663208,2.420238733291626,4.702998012362514e-06,1.865693211555481,0.9759317636489868,0.9759317636489868,0.0,104.80545806884766,121.0,22064.5,-0.0,1241.5672607421875,1.0,283.1499938964844,285.2583312988281,290.856201171875,292.3234558105469,293.1499938964844,293.1499938964844,283.1499938964844,19671.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842409372329712,1.0,0.0,0.0,2.504757642745972,2.5047686100006104,4.18624637177345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.09521484375,0.0,483.7417297363281,1895.4371337890625,0.0,1488.67431640625,0.6214956045150757,1.0,0.0,3.0,1.0,0.0
12301620,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8729814291000366,0.3584057688713074,0.3231725990772247,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.8208458423614502,0.2952572703361511,0.2808796763420105,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8742847442626953,0.3596065640449524,0.2524697482585907,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.7766191959381104,0.2497788071632385,0.2381737381219864,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.7324392199516296,0.207687571644783,0.942684292793274,286.0252380371094,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.467529296875,286.0247802734375,1.0,0.4706549048423767,1.0,1.0,0.0,1.0,-2.445787191390991,2.44578218460083,4.8028914534370415e-06,1.8855061531066888,0.9900979399681092,0.9900979399681092,0.0,108.62029266357422,124.0,22543.708984375,-0.0,1287.9769287109375,1.0,283.1499938964844,285.2132873535156,290.8904113769531,292.38543701171875,293.1499938964844,293.1499938964844,283.1499938964844,20659.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916067004203796,1.0,0.0,0.0,2.6149141788482666,2.6149260997772217,4.562556341625168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.537109375,0.0,548.6392822265625,1895.4371337890625,0.0,1545.1546630859375,0.6481121778488159,1.0,0.0,3.0,1.0,0.0
12301680,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8729814291000366,0.3584057688713074,0.3231725990772247,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.8208458423614502,0.2952572703361511,0.2808796763420105,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.8742847442626953,0.3596065640449524,0.2524697482585907,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.7766191959381104,0.2497788071632385,0.2381737381219864,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02545166015625,0.7324392199516296,0.207687571644783,0.942684292793274,286.0252380371094,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.467529296875,286.0247802734375,1.0,0.4706549048423767,1.0,1.0,0.0,1.0,-2.445787191390991,2.44578218460083,4.8028914534370415e-06,1.8855061531066888,0.9900979399681092,0.9900979399681092,0.0,108.62029266357422,124.0,22543.708984375,-0.0,1287.9769287109375,1.0,283.1499938964844,285.2132873535156,290.8904113769531,292.38543701171875,293.1499938964844,293.1499938964844,283.1499938964844,20659.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916067004203796,1.0,0.0,0.0,2.6149141788482666,2.6149260997772217,4.562556341625168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.537109375,0.0,548.6392822265625,1895.4371337890625,0.0,1545.1546630859375,0.6481121778488159,1.0,0.0,3.0,1.0,0.0
12301740,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8698456883430481,0.3619124591350555,0.3264491856098175,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.8186381459236145,0.2987639904022217,0.284327358007431,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8698965311050415,0.3615880608558655,0.2539491355419159,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.7742867469787598,0.2526468932628631,0.2410272359848022,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.7298251986503601,0.2094651609659195,0.9513787031173706,286.0046691894531,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4579162597656,286.0043334960937,1.0,0.4763441085815429,1.0,1.0,0.0,1.0,-2.469518184661865,2.469513177871704,4.89663943881169e-06,1.9038982391357424,1.0,1.0,0.0,112.32823944091795,127.0,23014.76953125,-0.0,1332.5743408203125,1.0,283.1499938964844,285.1703796386719,290.9283752441406,292.4506225585937,293.1499938964844,293.1499938964844,283.1499938964844,21747.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985694766044617,1.0,0.0,0.0,2.7256999015808105,2.725712537765503,4.957347528034006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.60400390625,0.0,619.8792114257812,1895.4371337890625,0.0,1599.48193359375,0.6749046444892883,1.0,0.0,3.0,1.0,0.0
12301800,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8698456883430481,0.3619124591350555,0.3264491856098175,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.8186381459236145,0.2987639904022217,0.284327358007431,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8698965311050415,0.3615880608558655,0.2539491355419159,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.7742867469787598,0.2526468932628631,0.2410272359848022,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.7298251986503601,0.2094651609659195,0.9513787031173706,286.0046691894531,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4579162597656,286.0043334960937,1.0,0.4763441085815429,1.0,1.0,0.0,1.0,-2.469518184661865,2.469513177871704,4.89663943881169e-06,1.9038982391357424,1.0,1.0,0.0,112.32823944091795,127.0,23014.76953125,-0.0,1332.5743408203125,1.0,283.1499938964844,285.1703796386719,290.9283752441406,292.4506225585937,293.1499938964844,293.1499938964844,283.1499938964844,21747.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985694766044617,1.0,0.0,0.0,2.7256999015808105,2.725712537765503,4.957347528034006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.60400390625,0.0,619.8792114257812,1895.4371337890625,0.0,1599.48193359375,0.6749046444892883,1.0,0.0,3.0,1.0,0.0
12301860,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8670061826705933,0.3652955293655395,0.3295999765396118,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8166544437408447,0.302176296710968,0.2876706719398498,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8658884763717651,0.3634962141513824,0.2553663551807403,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7721714973449707,0.2554033696651459,0.2437600642442703,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7273618578910828,0.2111116796731948,0.9594082832336426,285.99005126953125,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.448486328125,285.9900207519531,1.0,0.4817473590373993,1.0,1.0,0.0,1.0,-2.4919543266296387,2.491949319839477,4.9861105253512505e-06,1.921276926994324,1.0,1.0,0.0,115.91374969482422,130.0,23470.615234375,-0.0,1375.7952880859375,1.0,283.1499938964844,285.1349792480469,290.9693298339844,292.5179748535156,293.1499938964844,293.1499938964844,283.1499938964844,23031.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051593661308289,1.0,0.0,0.0,2.828397512435913,2.828411340713501,5.337946618055867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.79736328125,0.0,692.6085815429688,1895.4371337890625,0.0,1651.705322265625,0.7000599503517151,1.0,0.0,3.0,1.0,0.0
12301920,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8670061826705933,0.3652955293655395,0.3295999765396118,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8166544437408447,0.302176296710968,0.2876706719398498,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8658884763717651,0.3634962141513824,0.2553663551807403,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7721714973449707,0.2554033696651459,0.2437600642442703,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7273618578910828,0.2111116796731948,0.9594082832336426,285.99005126953125,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.448486328125,285.9900207519531,1.0,0.4817473590373993,1.0,1.0,0.0,1.0,-2.4919543266296387,2.491949319839477,4.9861105253512505e-06,1.921276926994324,1.0,1.0,0.0,115.91374969482422,130.0,23470.615234375,-0.0,1375.7952880859375,1.0,283.1499938964844,285.1349792480469,290.9693298339844,292.5179748535156,293.1499938964844,293.1499938964844,283.1499938964844,23031.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051593661308289,1.0,0.0,0.0,2.828397512435913,2.828411340713501,5.337946618055867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.79736328125,0.0,692.6085815429688,1895.4371337890625,0.0,1651.705322265625,0.7000599503517151,1.0,0.0,3.0,1.0,0.0
12301980,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8644781112670898,0.3685915768146515,0.3326635956764221,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8149191737174988,0.3055309951305389,0.2909488081932068,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.86226886510849,0.3653668463230133,0.256750077009201,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.770302414894104,0.2580854892730713,0.2464116513729095,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.7250818610191345,0.2126685529947281,0.966979205608368,285.9807434082031,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4395446777344,285.9808959960937,1.0,0.486924409866333,1.0,1.0,0.0,1.0,-2.513518810272217,2.513513803482056,5.072882231615949e-06,1.93797767162323,1.0,1.0,0.0,119.37881469726562,133.0,23918.6953125,0.0,1418.0845947265625,1.0,283.1499938964844,285.105712890625,291.0130920410156,292.5877685546875,293.1499938964844,293.1499938964844,283.1499938964844,24283.205078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114185690879822,1.0,0.0,0.0,2.924917221069336,2.92493200302124,5.708480443900044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.64453125,0.0,765.96240234375,1895.4371337890625,0.0,1702.0050048828125,0.7237178087234497,1.0,0.0,3.0,1.0,0.0
