time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302040,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8644781112670898,0.3685915768146515,0.3326635956764221,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8149191737174988,0.3055309951305389,0.2909488081932068,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.86226886510849,0.3653668463230133,0.256750077009201,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.770302414894104,0.2580854892730713,0.2464116513729095,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.7250818610191345,0.2126685529947281,0.966979205608368,285.9807434082031,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4395446777344,285.9808959960937,1.0,0.486924409866333,1.0,1.0,0.0,1.0,-2.513518810272217,2.513513803482056,5.072882231615949e-06,1.93797767162323,1.0,1.0,0.0,119.37881469726562,133.0,23918.6953125,0.0,1418.0845947265625,1.0,283.1499938964844,285.105712890625,291.0130920410156,292.5877685546875,293.1499938964844,293.1499938964844,283.1499938964844,24283.205078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114185690879822,1.0,0.0,0.0,2.924917221069336,2.92493200302124,5.708480443900044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.64453125,0.0,765.96240234375,1895.4371337890625,0.0,1702.0050048828125,0.7237178087234497,1.0,0.0,3.0,1.0,0.0
12302100,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.8633201718330383,0.3702101409435272,0.3341696858406067,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.8141388893127441,0.3071920275688171,0.2925713062286377,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.8605921864509583,0.3662919700145721,0.2574347555637359,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.7694544792175293,0.2594044804573059,0.2477150708436966,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.7240076065063477,0.2134205400943756,0.9706361889839172,285.97515869140625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4352722167969,285.9750366210937,1.0,0.4894440174102783,1.0,1.0,0.0,1.0,-2.5240604877471924,2.5240554809570312,5.115580734127434e-06,1.9461430311203003,1.0,1.0,0.0,121.07164764404295,133.0,24152.93359375,0.0,1438.9925537109375,1.0,283.1499938964844,285.08917236328125,291.0362548828125,292.6246643066406,293.1499938964844,293.1499938964844,283.1499938964844,25008.125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144781351089478,1.0,0.0,0.0,2.97938871383667,2.9794039726257324,5.923080834691064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.9033203125,0.0,809.5585327148438,1895.4371337890625,0.0,1726.831298828125,0.734281599521637,1.0,0.0,3.0,1.0,0.0
12302160,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8622064590454102,0.3718102276325226,0.3356535136699676,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8133962750434875,0.3088436424732208,0.2941811382770538,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8589783310890198,0.367211103439331,0.258111834526062,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.7686437964439392,0.2607103288173675,0.2490026950836181,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.7229601144790649,0.2141568809747696,0.9742085337638856,285.9755249023437,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4311218261719,285.975830078125,1.0,0.4919228255748749,1.0,1.0,0.0,1.0,-2.534430503845215,2.5344254970550537,5.157764917385066e-06,1.9541770219802856,1.0,1.0,0.0,122.7469711303711,136.0,24361.5234375,0.0,1459.75732421875,1.0,283.1499938964844,285.0812683105469,291.0594177246094,292.6600036621094,293.1499938964844,293.1499938964844,283.1499938964844,25506.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174413204193115,1.0,0.0,0.0,3.0162837505340576,3.016299247741699,6.070685003578546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.150390625,0.0,840.0078125,1895.4371337890625,0.0,1751.0206298828125,0.7461218237876892,1.0,0.0,3.0,1.0,0.0
12302220,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8601251840591431,0.3749538362026214,0.3385733664035797,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8120356798171997,0.3121206760406494,0.2973760366439819,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8559468984603882,0.3690313994884491,0.2594547867774963,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.7671454548835754,0.2632857263088226,0.2515430450439453,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.7209560871124268,0.2155873775482177,0.9811572432518004,285.9736022949219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4232177734375,285.9740600585937,1.0,0.4967768788337707,1.0,1.0,0.0,1.0,-2.554792881011963,2.5547876358032227,5.241130111244274e-06,1.969963550567627,1.0,1.0,0.0,126.045166015625,139.0,24800.6171875,0.0,1501.0145263671875,1.0,283.1499938964844,285.0606994628906,291.1078491210937,292.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,26707.416015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233030796051025,1.0,0.0,0.0,3.103330612182617,3.103347063064575,6.426128038583556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.27294921875,0.0,914.8523559570312,1895.4371337890625,0.0,1799.2835693359375,0.7674751281738281,1.0,0.0,3.0,1.0,0.0
12302280,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8601251840591431,0.3749538362026214,0.3385733664035797,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.8120356798171997,0.3121206760406494,0.2973760366439819,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8559468984603882,0.3690313994884491,0.2594547867774963,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.7671454548835754,0.2632857263088226,0.2515430450439453,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734802246094,0.7209560871124268,0.2155873775482177,0.9811572432518004,285.9736022949219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4232177734375,285.9740600585937,1.0,0.4967768788337707,1.0,1.0,0.0,1.0,-2.554792881011963,2.5547876358032227,5.241130111244274e-06,1.969963550567627,1.0,1.0,0.0,126.045166015625,139.0,24800.6171875,0.0,1501.0145263671875,1.0,283.1499938964844,285.0606994628906,291.1078491210937,292.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,26707.416015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233030796051025,1.0,0.0,0.0,3.103330612182617,3.103347063064575,6.426128038583556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.27294921875,0.0,914.8523559570312,1895.4371337890625,0.0,1799.2835693359375,0.7674751281738281,1.0,0.0,3.0,1.0,0.0
12302340,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.8581848740577698,0.378023087978363,0.341425359249115,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8107983469963074,0.3153652250766754,0.3005381226539612,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.8531209826469421,0.3708281815052032,0.2607803642749786,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7657679319381714,0.2658158242702484,0.2540383040904999,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.719036340713501,0.2169658839702606,0.9878606796264648,285.9743347167969,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.415771484375,285.9748840332031,1.0,0.5015102028846741,1.0,1.0,0.0,1.0,-2.57466459274292,2.57465934753418,5.323186996974982e-06,1.9853931665420528,1.0,1.0,0.0,129.294189453125,142.0,25236.41015625,0.0,1541.9847412109375,1.0,283.1499938964844,285.043212890625,291.1578063964844,292.8101806640625,293.1499938964844,293.1499938964844,283.1499938964844,27889.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729045033454895,1.0,0.0,0.0,3.186713218688965,3.1867308616638184,6.776091936444573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.861328125,0.0,990.5946655273438,1895.4371337890625,0.0,1847.072509765625,0.7879360318183899,1.0,0.0,3.0,1.0,0.0
12302400,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.8581848740577698,0.378023087978363,0.341425359249115,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8107983469963074,0.3153652250766754,0.3005381226539612,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.8531209826469421,0.3708281815052032,0.2607803642749786,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7657679319381714,0.2658158242702484,0.2540383040904999,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.719036340713501,0.2169658839702606,0.9878606796264648,285.9743347167969,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.415771484375,285.9748840332031,1.0,0.5015102028846741,1.0,1.0,0.0,1.0,-2.57466459274292,2.57465934753418,5.323186996974982e-06,1.9853931665420528,1.0,1.0,0.0,129.294189453125,142.0,25236.41015625,0.0,1541.9847412109375,1.0,283.1499938964844,285.043212890625,291.1578063964844,292.8101806640625,293.1499938964844,293.1499938964844,283.1499938964844,27889.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729045033454895,1.0,0.0,0.0,3.186713218688965,3.1867308616638184,6.776091936444573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.861328125,0.0,990.5946655273438,1895.4371337890625,0.0,1847.072509765625,0.7879360318183899,1.0,0.0,3.0,1.0,0.0
12302460,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.8567086458206177,0.3804226815700531,0.3436585366725921,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8098762035369873,0.3179371356964111,0.3030457496643066,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.8509801626205444,0.3722467124462127,0.2618285119533539,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.7647320628166199,0.2678077816963196,0.2560041844844818,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.7175426483154297,0.2180327028036117,0.9930607080459596,285.9751281738281,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4100952148437,285.97564697265625,1.0,0.5052210092544556,1.0,1.0,0.0,1.0,-2.59023118019104,2.5902259349823,5.387954388424987e-06,1.997499823570252,1.0,1.0,0.0,131.86866760253906,142.0,25587.76953125,0.0,1574.6075439453125,1.0,283.1499938964844,285.0292663574219,291.19873046875,292.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,28882.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335835099220276,1.0,0.0,0.0,3.255122184753418,3.2551403045654297,7.070137826303835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.00390625,0.0,1055.76904296875,1895.4371337890625,0.0,1885.1904296875,0.8018025755882263,1.0,0.0,3.0,1.0,0.0
12302520,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.8563465476036072,0.3810172379016876,0.3442094027996063,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.8096521496772766,0.3185781836509704,0.3036691844463348,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.8504579663276672,0.3726004660129547,0.2620883882045746,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7644793391227722,0.2683024704456329,0.2564911544322967,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.717172384262085,0.2182954251766204,0.9943373799324036,285.9771423339844,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.40875244140625,285.97772216796875,1.0,0.506138801574707,1.0,1.0,0.0,1.0,-2.59407377243042,2.5940682888031006,5.404006515163928e-06,2.000490188598633,1.0,1.0,0.0,132.5100860595703,145.0,25668.982421875,0.0,1582.74072265625,1.0,283.1499938964844,285.0282287597656,291.2088317871094,292.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,29056.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346858978271484,1.0,0.0,0.0,3.266963005065918,3.266981363296509,7.121668659237912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.78662109375,0.0,1067.3326416015625,1895.4371337890625,0.0,1894.493896484375,0.807633638381958,1.0,0.0,3.0,1.0,0.0
12302580,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8545819520950317,0.3839351832866668,0.3469250500202179,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8085734248161316,0.3217596113681793,0.3067699074745178,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8479264974594116,0.3743471205234527,0.263378381729126,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.7632565498352051,0.2707465291023254,0.2589030861854553,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.715342104434967,0.2195776849985122,1.000598430633545,285.9815368652344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40203857421875,285.9822082519531,1.0,0.5106731057167053,1.0,1.0,0.0,1.0,-2.61303448677063,2.6130290031433105,5.483586392074358e-06,2.015256881713867,1.0,1.0,0.0,135.70394897460938,133.0,26098.005859375,0.0,1623.31982421875,1.0,283.1499938964844,285.0152282714844,291.2604675292969,292.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,30212.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402312755584717,1.0,0.0,0.0,3.3445043563842773,3.344523668289185,7.46374610116618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.904296875,0.0,1145.150390625,1895.4371337890625,0.0,1941.5513916015625,0.8266708850860596,1.0,0.0,3.0,1.0,0.0
12302640,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8545819520950317,0.3839351832866668,0.3469250500202179,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8085734248161316,0.3217596113681793,0.3067699074745178,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8479264974594116,0.3743471205234527,0.263378381729126,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.7632565498352051,0.2707465291023254,0.2589030861854553,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.715342104434967,0.2195776849985122,1.000598430633545,285.9815368652344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40203857421875,285.9822082519531,1.0,0.5106731057167053,1.0,1.0,0.0,1.0,-2.61303448677063,2.6130290031433105,5.483586392074358e-06,2.015256881713867,1.0,1.0,0.0,135.70394897460938,133.0,26098.005859375,0.0,1623.31982421875,1.0,283.1499938964844,285.0152282714844,291.2604675292969,292.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,30212.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402312755584717,1.0,0.0,0.0,3.3445043563842773,3.344523668289185,7.46374610116618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.904296875,0.0,1145.150390625,1895.4371337890625,0.0,1941.5513916015625,0.8266708850860596,1.0,0.0,3.0,1.0,0.0
12302700,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8571451902389526,0.3853679597377777,0.3481747806072235,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.811319887638092,0.3233398795127868,0.3082208931446075,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.981689453125,0.8500415086746216,0.3752123117446899,0.2639518976211548,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.7657538056373596,0.2719542384147644,0.2600057125091553,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.7172412276268005,0.2202030569314956,1.0032305717468262,285.981689453125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3988647460937,285.98199462890625,1.0,0.5109592080116272,1.0,1.0,0.0,1.0,-2.621459007263184,2.6214535236358643,5.5191944738908205e-06,2.021848440170288,1.0,1.0,0.0,134.9944610595703,133.0,26314.876953125,0.0,1632.0074462890625,1.0,283.1499938964844,285.0057373046875,291.2865905761719,293.00421142578125,293.1499938964844,293.1499938964844,283.1499938964844,30909.208984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742985725402832,1.0,0.0,0.0,3.3904008865356445,3.39042067527771,7.670000741200056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.6357421875,0.0,1192.945068359375,1895.4371337890625,0.0,1965.081787109375,0.8351370096206665,1.0,0.0,3.0,1.0,0.0
12302760,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.8618229627609253,0.3867939114570617,0.3493610322475433,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8159408569335938,0.3249212503433227,0.3096151053905487,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.8542212247848511,0.3760807514190674,0.2644842565059662,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.770161509513855,0.273160845041275,0.261049747467041,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.7207745909690857,0.2208267301321029,1.00558340549469,285.9859619140625,284.95001220703125,295.9491577148437,288.28515625,295.9471435546875,297.3958435058594,285.98651123046875,1.0,0.5104707479476929,1.0,1.0,0.0,1.0,-2.629281997680664,2.6292762756347656,5.552319635171443e-06,2.0279486179351807,1.0,1.0,0.0,132.9447021484375,121.0,26505.1640625,0.0,1633.8804931640625,1.0,283.1499938964844,285.0027160644531,291.31207275390625,293.0414733886719,293.1499938964844,293.1499938964844,283.1499938964844,31358.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456451058387756,1.0,0.0,0.0,3.419675827026367,3.419695854187012,7.803027983754873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.142578125,0.0,1224.1146240234375,1895.4371337890625,0.0,1987.8953857421875,0.8451297283172607,1.0,0.0,3.0,1.0,0.0
12302820,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8760855793952942,0.389622688293457,0.3516243100166321,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8291138410568237,0.3280907869338989,0.3123132288455963,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8673760890960693,0.3778281509876251,0.2654860913753509,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7833805084228516,0.2755754292011261,0.2630416750907898,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7312959432601929,0.2220759838819503,1.0098305940628052,285.990234375,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3903503417969,285.9908142089844,1.0,0.5077530741691589,1.0,1.0,0.0,1.0,-2.6439456939697266,2.6439402103424072,5.614651854557451e-06,2.039369344711304,1.0,1.0,0.0,126.33937072753906,109.0,26896.876953125,0.0,1624.9404296875,1.0,283.1499938964844,284.99072265625,291.3628845214844,293.1165466308594,293.1499938964844,293.1499938964844,283.1499938964844,32497.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507995963096619,1.0,0.0,0.0,3.492749691009521,3.4927706718444824,8.140071372508828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.48486328125,0.0,1304.27685546875,1895.4371337890625,0.0,2032.373046875,0.8630764484405518,1.0,0.0,3.0,1.0,0.0
12302880,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8760855793952942,0.389622688293457,0.3516243100166321,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8291138410568237,0.3280907869338989,0.3123132288455963,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8673760890960693,0.3778281509876251,0.2654860913753509,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7833805084228516,0.2755754292011261,0.2630416750907898,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7312959432601929,0.2220759838819503,1.0098305940628052,285.990234375,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3903503417969,285.9908142089844,1.0,0.5077530741691589,1.0,1.0,0.0,1.0,-2.6439456939697266,2.6439402103424072,5.614651854557451e-06,2.039369344711304,1.0,1.0,0.0,126.33937072753906,109.0,26896.876953125,0.0,1624.9404296875,1.0,283.1499938964844,284.99072265625,291.3628845214844,293.1165466308594,293.1499938964844,293.1499938964844,283.1499938964844,32497.10546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507995963096619,1.0,0.0,0.0,3.492749691009521,3.4927706718444824,8.140071372508828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.48486328125,0.0,1304.27685546875,1895.4371337890625,0.0,2032.373046875,0.8630764484405518,1.0,0.0,3.0,1.0,0.0
12302940,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8965544700622559,0.3924171328544616,0.3537779152393341,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.8475174903869629,0.3312694430351257,0.3149354159832001,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.8866961598396301,0.3795877397060394,0.2664345502853393,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.8020523190498352,0.2779925167560577,0.2649513483047485,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7463239431381226,0.2233299016952514,1.0136958360671997,285.9948425292969,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3854064941406,285.99542236328125,1.0,0.5035136342048645,1.0,1.0,0.0,1.0,-2.657764434814453,2.6577587127685547,5.673714440490585e-06,2.050134658813477,1.0,1.0,0.0,117.55420684814452,97.0,27278.548828125,0.0,1604.7906494140625,1.0,283.1499938964844,284.9795227050781,291.4131164550781,293.1902770996094,293.1499938964844,293.1499938964844,283.04998779296875,33629.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556850910186768,1.0,0.0,0.0,3.5639450550079346,3.563966989517212,8.475304866806255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.4140625,0.0,1385.6722412109375,1895.4371337890625,0.0,2074.833984375,0.879564106464386,1.0,0.0,3.0,1.0,0.0
12303000,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8965544700622559,0.3924171328544616,0.3537779152393341,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.8475174903869629,0.3312694430351257,0.3149354159832001,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.8866961598396301,0.3795877397060394,0.2664345502853393,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.8020523190498352,0.2779925167560577,0.2649513483047485,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7463239431381226,0.2233299016952514,1.0136958360671997,285.9948425292969,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3854064941406,285.99542236328125,1.0,0.5035136342048645,1.0,1.0,0.0,1.0,-2.657764434814453,2.6577587127685547,5.673714440490585e-06,2.050134658813477,1.0,1.0,0.0,117.55420684814452,97.0,27278.548828125,0.0,1604.7906494140625,1.0,283.1499938964844,284.9795227050781,291.4131164550781,293.1902770996094,293.1499938964844,293.1499938964844,283.04998779296875,33629.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556850910186768,1.0,0.0,0.0,3.5639450550079346,3.563966989517212,8.475304866806255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.4140625,0.0,1385.6722412109375,1895.4371337890625,0.0,2074.833984375,0.879564106464386,1.0,0.0,3.0,1.0,0.0
12303060,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9245831966400146,0.3947919607162475,0.3556332290172577,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.8719747066497803,0.3342156708240509,0.3173772692680359,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9124022722244264,0.3810425400733948,0.2672175467014313,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.8245758414268494,0.2802031934261322,0.2666949331760406,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7665001749992371,0.2244115620851516,1.0168797969818115,285.9284362792969,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37774658203125,285.9283752441406,1.0,0.4982973039150238,1.0,1.0,0.0,1.0,-2.6697933673858643,2.669787645339966,5.72546241528471e-06,2.0595450401306152,1.0,1.0,0.0,107.64767456054688,85.0,27840.107421875,0.0,1576.7716064453125,1.0,283.0528259277344,284.8905639648437,291.4812927246094,293.3060607910156,293.1499938964844,293.1499938964844,282.75,34588.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655260562896729,1.0,0.0,0.0,3.623166561126709,3.623189210891724,8.759310503592133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.32275390625,0.0,1455.9031982421875,1895.4371337890625,0.0,2161.21435546875,0.8920205235481262,1.0,0.0,3.0,1.0,0.0
12303120,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9245831966400146,0.3947919607162475,0.3556332290172577,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.8719747066497803,0.3342156708240509,0.3173772692680359,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9124022722244264,0.3810425400733948,0.2672175467014313,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.8245758414268494,0.2802031934261322,0.2666949331760406,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7665001749992371,0.2244115620851516,1.0168797969818115,285.9284362792969,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37774658203125,285.9283752441406,1.0,0.4982973039150238,1.0,1.0,0.0,1.0,-2.6697933673858643,2.669787645339966,5.72546241528471e-06,2.0595450401306152,1.0,1.0,0.0,107.64767456054688,85.0,27840.107421875,0.0,1576.7716064453125,1.0,283.0528259277344,284.8905639648437,291.4812927246094,293.3060607910156,293.1499938964844,293.1499938964844,282.75,34588.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655260562896729,1.0,0.0,0.0,3.623166561126709,3.623189210891724,8.759310503592133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.32275390625,0.0,1455.9031982421875,1895.4371337890625,0.0,2161.21435546875,0.8920205235481262,1.0,0.0,3.0,1.0,0.0
12303180,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.9588577747344972,0.3960138261318207,0.3566374182701111,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.9021582007408142,0.3364171981811523,0.3192537426948547,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.9462413787841796,0.3815434575080871,0.2674635648727417,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8504896759986877,0.2817554473876953,0.2679385542869568,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7916046380996704,0.2249226123094558,1.0180201530456543,285.7145690917969,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3614196777344,285.7131652832031,1.0,0.4922018647193908,1.0,1.0,0.0,1.0,-2.6764228343963623,2.676417112350464,5.754273388447473e-06,2.0648233890533447,1.0,1.0,0.0,97.53536224365234,73.0,28750.7578125,0.0,1539.981201171875,1.0,282.7581481933594,284.6409912109375,291.5650939941406,293.4770202636719,293.1499938964844,293.1499938964844,282.45001220703125,35128.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850092053413391,1.0,0.0,0.0,3.656036615371704,3.656059503555298,8.918962635107164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.4306640625,0.0,1495.8883056640625,1895.4371337890625,0.0,2335.2294921875,0.8998578190803528,1.0,0.0,3.0,1.0,0.0
12303240,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145690917969,0.9588577747344972,0.3960138261318207,0.3566374182701111,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.9021582007408142,0.3364171981811523,0.3192537426948547,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.9462413787841796,0.3815434575080871,0.2674635648727417,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8504896759986877,0.2817554473876953,0.2679385542869568,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7916046380996704,0.2249226123094558,1.0180201530456543,285.7145690917969,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3614196777344,285.7131652832031,1.0,0.4922018647193908,1.0,1.0,0.0,1.0,-2.6764228343963623,2.676417112350464,5.754273388447473e-06,2.0648233890533447,1.0,1.0,0.0,97.53536224365234,73.0,28750.7578125,0.0,1539.981201171875,1.0,282.7581481933594,284.6409912109375,291.5650939941406,293.4770202636719,293.1499938964844,293.1499938964844,282.45001220703125,35128.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850092053413391,1.0,0.0,0.0,3.656036615371704,3.656059503555298,8.918962635107164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.4306640625,0.0,1495.8883056640625,1895.4371337890625,0.0,2335.2294921875,0.8998578190803528,1.0,0.0,3.0,1.0,0.0
12303300,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.9761843085289,0.3962777256965637,0.3568179905414581,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.9209772348403932,0.3372559249401092,0.3199423551559448,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.9644532203674316,0.3814753592014313,0.2673587501049042,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.8660136461257935,0.2822927832603454,0.2683336138725281,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.806188702583313,0.2249594181776046,1.017612099647522,285.54913330078125,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.35113525390625,285.5377197265625,1.0,0.4888064265251159,1.0,1.0,0.0,1.0,-2.677328586578369,2.6773228645324707,5.758292445534607e-06,2.065581560134888,1.0,1.0,0.0,92.4595184326172,73.0,29460.939453125,0.0,1518.078125,1.0,282.5009460449219,284.4419250488281,291.6166076660156,293.6302490234375,293.1499938964844,293.1499938964844,282.45001220703125,35315.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968248128890991,1.0,0.0,0.0,3.6673877239227295,3.6674108505249023,8.974431580099917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.25439453125,0.0,1509.8648681640625,1895.4371337890625,0.0,2442.43115234375,0.9025639295578004,1.0,0.0,3.0,1.0,0.0
12303360,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.9924198389053344,0.3963300287723541,0.3567104339599609,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.9425963759422302,0.337925374507904,0.3204186558723449,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.9820666313171388,0.3812082707881927,0.2670609056949615,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.8835163116455078,0.2826738655567169,0.2685388326644897,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8212356567382812,0.2248496413230896,1.0163997411727903,285.4914245605469,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.33935546875,285.489990234375,1.0,0.485161691904068,1.0,1.0,0.0,1.0,-2.676206111907959,2.6762003898620605,5.753570803790353e-06,2.0647664070129395,1.0,1.0,0.0,87.44447326660156,76.0,29591.3046875,0.0,1493.6392822265625,1.0,282.4580078125,284.3850402832031,291.6038818359375,293.5779113769531,293.1499938964844,293.1499938964844,282.1499938964844,35462.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021061420440674,1.0,0.0,0.0,3.676292896270752,3.676316022872925,9.018067430588416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.80419921875,0.0,1520.890380859375,1895.4371337890625,0.0,2490.697021484375,0.9046868085861206,1.0,0.0,3.0,1.0,0.0
12303420,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.9990000128746032,0.3966790437698364,0.3521946668624878,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9588743448257446,0.338977962732315,0.3213754892349243,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9932742118835448,0.3803765475749969,0.2664619088172912,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.8973431587219238,0.283162385225296,0.2689608931541443,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8318755626678467,0.224362164735794,1.0140254497528076,285.2756042480469,284.95001220703125,296.4924011230469,288.58172607421875,296.4906616210937,297.3177185058594,285.2743530273437,1.0,0.4816659688949585,1.0,1.0,0.0,1.0,-2.6670267581939697,2.667021036148072,5.715165116271237e-06,2.0581648349761963,1.0,1.0,0.0,83.78185272216797,94.0,30421.396484375,0.0,1465.3773193359375,1.0,282.157958984375,284.1322021484375,291.6316833496094,293.6571044921875,293.1499938964844,293.1499938964844,281.8500061035156,35669.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151903748512268,1.0,0.0,0.0,3.688751697540283,3.688775062561035,9.07929518234596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.30908203125,0.0,1536.4056396484375,1895.4371337890625,0.0,2611.071044921875,0.9076565504074096,1.0,0.0,3.0,1.0,0.0
12303480,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.9990000128746032,0.3966790437698364,0.3521946668624878,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9588743448257446,0.338977962732315,0.3213754892349243,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.9932742118835448,0.3803765475749969,0.2664619088172912,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.8973431587219238,0.283162385225296,0.2689608931541443,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8318755626678467,0.224362164735794,1.0140254497528076,285.2756042480469,284.95001220703125,296.4924011230469,288.58172607421875,296.4906616210937,297.3177185058594,285.2743530273437,1.0,0.4816659688949585,1.0,1.0,0.0,1.0,-2.6670267581939697,2.667021036148072,5.715165116271237e-06,2.0581648349761963,1.0,1.0,0.0,83.78185272216797,94.0,30421.396484375,0.0,1465.3773193359375,1.0,282.157958984375,284.1322021484375,291.6316833496094,293.6571044921875,293.1499938964844,293.1499938964844,281.8500061035156,35669.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151903748512268,1.0,0.0,0.0,3.688751697540283,3.688775062561035,9.07929518234596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.30908203125,0.0,1536.4056396484375,1895.4371337890625,0.0,2611.071044921875,0.9076565504074096,1.0,0.0,3.0,1.0,0.0
12303540,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9930762648582458,0.3963834941387176,0.3570587337017059,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.945302426815033,0.3398341834545135,0.3223461806774139,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9812518358230592,0.3793738484382629,0.2658811211585998,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8849679231643677,0.2834565341472626,0.2694033682346344,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8204695582389832,0.2236794680356979,1.01176118850708,285.0921630859375,284.95001220703125,296.5727233886719,288.6247863769531,296.5710754394531,297.2953796386719,285.0911865234375,1.0,0.4853894114494324,1.0,1.0,0.0,1.0,-2.672937393188477,2.672931671142578,5.739468178944662e-06,2.062217712402344,1.0,1.0,0.0,87.20013427734375,112.0,31522.603515625,0.0,1488.0517578125,1.0,281.8578796386719,283.89862060546875,291.6688232421875,293.7544860839844,293.1499938964844,293.1499938964844,281.54998779296875,35797.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268172144889832,1.0,0.0,0.0,3.6964049339294434,3.6964285373687744,9.11700908545754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.25146484375,0.0,1545.9886474609375,1895.4371337890625,0.0,2718.837158203125,0.9094807505607604,1.0,0.0,3.0,1.0,0.0
12303600,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9930762648582458,0.3963834941387176,0.3570587337017059,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.945302426815033,0.3398341834545135,0.3223461806774139,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9812518358230592,0.3793738484382629,0.2658811211585998,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8849679231643677,0.2834565341472626,0.2694033682346344,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8204695582389832,0.2236794680356979,1.01176118850708,285.0921630859375,284.95001220703125,296.5727233886719,288.6247863769531,296.5710754394531,297.2953796386719,285.0911865234375,1.0,0.4853894114494324,1.0,1.0,0.0,1.0,-2.672937393188477,2.672931671142578,5.739468178944662e-06,2.062217712402344,1.0,1.0,0.0,87.20013427734375,112.0,31522.603515625,0.0,1488.0517578125,1.0,281.8578796386719,283.89862060546875,291.6688232421875,293.7544860839844,293.1499938964844,293.1499938964844,281.54998779296875,35797.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268172144889832,1.0,0.0,0.0,3.6964049339294434,3.6964285373687744,9.11700908545754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.25146484375,0.0,1545.9886474609375,1895.4371337890625,0.0,2718.837158203125,0.9094807505607604,1.0,0.0,3.0,1.0,0.0
12303660,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.962580680847168,0.3953156769275665,0.356464147567749,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9099612236022948,0.3403612971305847,0.3232771754264831,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9476757645606996,0.3782771825790405,0.2654434442520141,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8557007908821106,0.2834990918636322,0.2698722779750824,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7926536202430725,0.2228660583496093,1.010131597518921,284.9086303710937,284.95001220703125,296.6398620605469,288.660400390625,296.6383056640625,297.2735290527344,284.9067687988281,1.0,0.49156454205513,1.0,1.0,0.0,1.0,-2.671471357345581,2.6714656352996826,5.733478701586137e-06,2.0612332820892334,0.9990444779396056,0.9990444779396056,0.0,96.2154541015625,112.0,32519.91015625,0.0,1527.064697265625,1.0,281.5622253417969,283.6670227050781,291.7150573730469,293.87060546875,293.1499938964844,293.1499938964844,281.54998779296875,35890.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387050628662109,1.0,0.0,0.0,3.70015287399292,3.700176477432251,9.135506502389036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.8330078125,0.0,1550.932373046875,1895.4371337890625,0.0,2829.619140625,0.9103886485099792,1.0,0.0,3.0,1.0,0.0
12303720,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.95754075050354,0.3952062726020813,0.3563890159130096,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.905201256275177,0.340433657169342,0.3233920633792877,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9423078298568726,0.3781336843967438,0.2653738558292389,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.851641833782196,0.2835034728050232,0.2699258625507355,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7885584235191345,0.222751498222351,1.0098671913146973,284.9048156738281,284.95001220703125,296.64874267578125,288.6650695800781,296.6471862792969,297.2709045410156,284.9039001464844,1.0,0.4925514757633209,1.0,1.0,0.0,1.0,-2.6711816787719727,2.671175956726074,5.732236786570866e-06,2.061010360717773,0.998924195766449,0.998924195766449,0.0,97.6827621459961,130.0,32546.408203125,0.0,1533.3441162109375,1.0,281.5578308105469,283.6624755859375,291.710693359375,293.8595886230469,293.1499938964844,293.1499938964844,281.25,35902.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390049934387207,1.0,0.0,0.0,3.700427532196045,3.700451135635376,9.136862217928864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.60888671875,0.0,1551.3280029296875,1895.4371337890625,0.0,2832.420166015625,0.910460889339447,1.0,0.0,3.0,1.0,0.0
12303780,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9140520691871644,0.3940178453922272,0.3558710217475891,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8694208264350891,0.3407929539680481,0.3243305683135986,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8996344804763794,0.376666784286499,0.2647957503795624,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8202730417251587,0.2833254933357239,0.270355075597763,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7565526962280273,0.2216147035360336,1.0075916051864624,284.72491455078125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184143066406,297.2483215332031,284.7240600585937,1.0,0.501722514629364,1.0,1.0,0.0,1.0,-2.668774366378784,2.6687686443328857,5.722011792386184e-06,2.0592024326324463,0.9944165349006652,0.9944165349006652,0.0,111.42913818359376,148.0,33683.16796875,0.0,1592.5341796875,1.0,281.2578430175781,283.4365234375,291.7503967285156,293.9677429199219,293.1499938964844,293.1499938964844,280.95001220703125,36051.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516140580177307,1.0,0.0,0.0,3.698985099792481,3.699008703231812,9.129740874413984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.57373046875,0.0,1550.8270263671875,1895.4371337890625,0.0,2950.390625,0.9102330207824708,1.0,0.0,3.0,1.0,0.0
12303840,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.9140520691871644,0.3940178453922272,0.3558710217475891,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8694208264350891,0.3407929539680481,0.3243305683135986,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8996344804763794,0.376666784286499,0.2647957503795624,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.8202730417251587,0.2833254933357239,0.270355075597763,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7565526962280273,0.2216147035360336,1.0075916051864624,284.72491455078125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184143066406,297.2483215332031,284.7240600585937,1.0,0.501722514629364,1.0,1.0,0.0,1.0,-2.668774366378784,2.6687686443328857,5.722011792386184e-06,2.0592024326324463,0.9944165349006652,0.9944165349006652,0.0,111.42913818359376,148.0,33683.16796875,0.0,1592.5341796875,1.0,281.2578430175781,283.4365234375,291.7503967285156,293.9677429199219,293.1499938964844,293.1499938964844,280.95001220703125,36051.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516140580177307,1.0,0.0,0.0,3.698985099792481,3.699008703231812,9.129740874413984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.57373046875,0.0,1550.8270263671875,1895.4371337890625,0.0,2950.390625,0.9102330207824708,1.0,0.0,3.0,1.0,0.0
12303900,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.8957072496414185,0.393371045589447,0.3556413650512695,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59051513671875,0.853771448135376,0.3409066796302795,0.3247850239276886,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899963378906,0.8820834159851074,0.375877171754837,0.2645069062709808,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8056069016456604,0.2831750214099884,0.2705549597740173,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.7427442073822021,0.2209912836551666,1.0063892602920532,284.5897521972656,284.95001220703125,296.7534484863281,288.71942138671875,296.7520751953125,297.2376708984375,284.58056640625,1.0,0.506758987903595,1.0,1.0,0.0,1.0,-2.6674933433532715,2.667487621307373,5.716565283364616e-06,2.058235883712769,0.9907175302505492,0.9907175302505492,0.0,119.06849670410156,148.0,34648.51953125,0.0,1625.46240234375,1.0,281.0,283.2583312988281,291.7958984375,294.1202392578125,293.1499938964844,293.1499938964844,280.95001220703125,36135.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606566190719604,1.0,0.0,0.0,3.696211338043213,3.696234941482544,9.116054116020678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.96484375,0.0,1548.3326416015625,1895.4371337890625,0.0,3035.1630859375,0.9096433520317078,1.0,0.0,3.0,1.0,0.0
