time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303960,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457458496094,0.8790637254714966,0.392609566450119,0.355268657207489,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458374023437,0.8395208716392517,0.3409349322319031,0.3251441121101379,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.8658120632171631,0.3749968111515045,0.2641360759735107,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.7910121083259583,0.2829477190971374,0.2706744074821472,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.7301214337348938,0.2203015089035034,1.004887342453003,284.5457458496094,284.95001220703125,296.7856140136719,288.7357482910156,296.7842712402344,297.2266845703125,284.5448913574219,1.0,0.5119539499282837,1.0,1.0,0.0,1.0,-2.6653707027435303,2.665364980697632,5.70752308703959e-06,2.0566229820251465,0.9875338673591614,0.9875338673591614,0.0,127.17462921142578,151.0,34802.43359375,0.0,1659.2705078125,1.0,280.957763671875,283.2131042480469,291.7862243652344,294.0736389160156,293.1499938964844,293.1499938964844,280.6499938964844,36210.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864689826965332,1.0,0.0,0.0,3.6917107105255127,3.6917340755462646,9.093866992770928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.3525390625,0.0,1543.824951171875,1895.4371337890625,0.0,3072.995849609375,0.9086945652961732,1.0,0.0,3.0,1.0,0.0
12304020,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.8591611981391907,0.3909269273281097,0.3542512357234955,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.8228893280029297,0.3408713936805725,0.3255744278430938,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.8465086817741394,0.3731400072574615,0.2632035315036773,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.364990234375,0.7734823822975159,0.2823873162269592,0.2706306576728821,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.365234375,0.7142737507820129,0.2188380360603332,1.000593185424805,284.36474609375,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2055358886719,284.3637390136719,1.0,0.5180302858352661,1.0,1.0,0.0,1.0,-2.6583361625671387,2.65833044052124,5.677565241057891e-06,2.051257610321045,0.9782279133796692,0.9782279133796692,0.0,138.16290283203125,139.0,35849.59375,0.0,1698.9765625,1.0,280.657958984375,282.98980712890625,291.81475830078125,294.1694030761719,293.1499938964844,293.1499938964844,280.3500061035156,36385.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775107860565186,1.0,0.0,0.0,3.678035020828247,3.678058385848999,9.026616680785082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.49169921875,0.0,1529.791748046875,1895.4371337890625,0.0,3193.248779296875,0.9057223200798036,1.0,0.0,3.0,1.0,0.0
12304080,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.8591611981391907,0.3909269273281097,0.3542512357234955,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.8228893280029297,0.3408713936805725,0.3255744278430938,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647766113281,0.8465086817741394,0.3731400072574615,0.2632035315036773,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.364990234375,0.7734823822975159,0.2823873162269592,0.2706306576728821,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.365234375,0.7142737507820129,0.2188380360603332,1.000593185424805,284.36474609375,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2055358886719,284.3637390136719,1.0,0.5180302858352661,1.0,1.0,0.0,1.0,-2.6583361625671387,2.65833044052124,5.677565241057891e-06,2.051257610321045,0.9782279133796692,0.9782279133796692,0.0,138.16290283203125,139.0,35849.59375,0.0,1698.9765625,1.0,280.657958984375,282.98980712890625,291.81475830078125,294.1694030761719,293.1499938964844,293.1499938964844,280.3500061035156,36385.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775107860565186,1.0,0.0,0.0,3.678035020828247,3.678058385848999,9.026616680785082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.49169921875,0.0,1529.791748046875,1895.4371337890625,0.0,3193.248779296875,0.9057223200798036,1.0,0.0,3.0,1.0,0.0
12304140,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18035888671875,0.8545143604278564,0.3889526426792145,0.3526385128498077,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1804504394531,0.8197408318519592,0.3406553268432617,0.3254930078983307,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803894042969,0.8419711589813232,0.3711693584918976,0.2619182169437408,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.7698476910591125,0.2817020118236542,0.2700996994972229,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.180908203125,0.7098671197891235,0.2173009067773819,0.9941922426223756,284.18035888671875,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.1855163574219,284.1791381835937,1.0,0.5172414779663086,1.0,1.0,0.0,1.0,-2.646430969238281,2.646425485610962,5.626909114653245e-06,2.04211163520813,0.9664427042007446,0.9664427042007446,0.0,139.97080993652344,127.0,36803.90625,0.0,1689.940185546875,1.0,280.35809326171875,282.7657470703125,291.8363647460937,294.2528991699219,293.1499938964844,293.1499938964844,280.04998779296875,36583.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895046710968018,1.0,0.0,0.0,3.657113075256348,3.6571364402771,8.92421610387828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.57958984375,0.0,1507.9901123046875,1895.4371337890625,0.0,3305.574951171875,0.901133954524994,1.0,0.0,3.0,1.0,0.0
12304200,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18035888671875,0.8545143604278564,0.3889526426792145,0.3526385128498077,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1804504394531,0.8197408318519592,0.3406553268432617,0.3254930078983307,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803894042969,0.8419711589813232,0.3711693584918976,0.2619182169437408,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806335449219,0.7698476910591125,0.2817020118236542,0.2700996994972229,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.180908203125,0.7098671197891235,0.2173009067773819,0.9941922426223756,284.18035888671875,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.1855163574219,284.1791381835937,1.0,0.5172414779663086,1.0,1.0,0.0,1.0,-2.646430969238281,2.646425485610962,5.626909114653245e-06,2.04211163520813,0.9664427042007446,0.9664427042007446,0.0,139.97080993652344,127.0,36803.90625,0.0,1689.940185546875,1.0,280.35809326171875,282.7657470703125,291.8363647460937,294.2528991699219,293.1499938964844,293.1499938964844,280.04998779296875,36583.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895046710968018,1.0,0.0,0.0,3.657113075256348,3.6571364402771,8.92421610387828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.57958984375,0.0,1507.9901123046875,1895.4371337890625,0.0,3305.574951171875,0.901133954524994,1.0,0.0,3.0,1.0,0.0
12304260,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.8579415082931519,0.3867719769477844,0.350612610578537,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.8240402340888977,0.3403291702270508,0.325082927942276,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.8452510237693787,0.3691188097000122,0.2604129910469055,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.7737318873405457,0.2809383273124695,0.2692688405513763,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.7123659253120422,0.2157404720783233,0.9866162538528442,283.99395751953125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.1675109863281,283.99267578125,1.0,0.5126261711120605,1.0,1.0,0.0,1.0,-2.6315951347351074,2.631589412689209,5.56396298634354e-06,2.030647039413452,0.9521603584289552,0.9521603584289552,0.0,136.13674926757812,115.0,37717.640625,0.0,1651.4547119140625,1.0,280.0583190917969,282.5456237792969,291.85272216796875,294.3273620605469,293.1499938964844,293.1499938964844,279.75,36813.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004976153373718,1.0,0.0,0.0,3.6277945041656494,3.627817392349243,8.781700557847216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.56689453125,0.0,1477.46923828125,1895.4371337890625,0.0,3408.222412109375,0.8946810960769653,1.0,0.0,3.0,1.0,0.0
12304320,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.8579415082931519,0.3867719769477844,0.350612610578537,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.8240402340888977,0.3403291702270508,0.325082927942276,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.8452510237693787,0.3691188097000122,0.2604129910469055,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.7737318873405457,0.2809383273124695,0.2692688405513763,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.7123659253120422,0.2157404720783233,0.9866162538528442,283.99395751953125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.1675109863281,283.99267578125,1.0,0.5126261711120605,1.0,1.0,0.0,1.0,-2.6315951347351074,2.631589412689209,5.56396298634354e-06,2.030647039413452,0.9521603584289552,0.9521603584289552,0.0,136.13674926757812,115.0,37717.640625,0.0,1651.4547119140625,1.0,280.0583190917969,282.5456237792969,291.85272216796875,294.3273620605469,293.1499938964844,293.1499938964844,279.75,36813.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004976153373718,1.0,0.0,0.0,3.6277945041656494,3.627817392349243,8.781700557847216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.56689453125,0.0,1477.46923828125,1895.4371337890625,0.0,3408.222412109375,0.8946810960769653,1.0,0.0,3.0,1.0,0.0
12304380,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80694580078125,0.8666447401046753,0.3844246566295624,0.3483147025108337,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8070373535156,0.8330858945846558,0.3398969173431396,0.324449360370636,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8069763183594,0.8536421656608582,0.3669875264167785,0.2587607800960541,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80718994140625,0.7825337052345276,0.280102014541626,0.2682456076145172,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8075256347656,0.7190359234809875,0.2141605913639068,0.9783663153648376,283.80694580078125,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.1514587402344,283.8056335449219,1.0,0.5056607723236084,1.0,1.0,0.0,1.0,-2.614945650100708,2.6149401664733887,5.493689968716353e-06,2.017754077911377,0.9353842735290528,0.9353842735290528,0.0,129.0980224609375,103.0,38608.9765625,0.0,1596.54052734375,1.0,279.75860595703125,282.332275390625,291.8659362792969,294.39764404296875,293.1499938964844,293.1499938964844,279.45001220703125,37083.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109206795692444,1.0,0.0,0.0,3.588585138320923,3.588607788085937,8.59290025800874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.0078125,0.0,1437.0948486328125,1895.4371337890625,0.0,3505.146240234375,0.8860429525375366,1.0,0.0,3.0,1.0,0.0
12304440,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80694580078125,0.8666447401046753,0.3844246566295624,0.3483147025108337,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8070373535156,0.8330858945846558,0.3398969173431396,0.324449360370636,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8069763183594,0.8536421656608582,0.3669875264167785,0.2587607800960541,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80718994140625,0.7825337052345276,0.280102014541626,0.2682456076145172,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8075256347656,0.7190359234809875,0.2141605913639068,0.9783663153648376,283.80694580078125,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.1514587402344,283.8056335449219,1.0,0.5056607723236084,1.0,1.0,0.0,1.0,-2.614945650100708,2.6149401664733887,5.493689968716353e-06,2.017754077911377,0.9353842735290528,0.9353842735290528,0.0,129.0980224609375,103.0,38608.9765625,0.0,1596.54052734375,1.0,279.75860595703125,282.332275390625,291.8659362792969,294.39764404296875,293.1499938964844,293.1499938964844,279.45001220703125,37083.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109206795692444,1.0,0.0,0.0,3.588585138320923,3.588607788085937,8.59290025800874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.0078125,0.0,1437.0948486328125,1895.4371337890625,0.0,3505.146240234375,0.8860429525375366,1.0,0.0,3.0,1.0,0.0
12304500,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.8728087544441223,0.383222222328186,0.3471347689628601,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714172363281,0.839214563369751,0.3396584689617157,0.3240951299667358,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709899902344,0.8595981001853943,0.365913063287735,0.2579197585582733,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67266845703125,0.7885825634002686,0.2796718180179596,0.267702966928482,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.7236087918281555,0.2133756130933761,0.9741531610488892,283.67071533203125,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,297.14434814453125,283.66064453125,1.0,0.5015972256660461,1.0,1.0,0.0,1.0,-2.606377363204956,2.6063718795776367,5.457674433273496e-06,2.0111069679260254,0.9255514740943908,0.9255514740943908,0.0,124.78494262695312,103.0,39435.2734375,0.0,1565.4652099609375,1.0,279.50323486328125,282.165771484375,291.8948059082031,294.52685546875,293.1499938964844,293.1499938964844,279.45001220703125,37243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181873202323914,1.0,0.0,0.0,3.564875364303589,3.5648977756500244,8.479728990096191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.08642578125,0.0,1413.059326171875,1895.4371337890625,0.0,3572.42041015625,0.8808004260063171,1.0,0.0,3.0,1.0,0.0
12304560,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6217041015625,0.879815399646759,0.3819312453269958,0.3458133935928345,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62176513671875,0.8461629152297974,0.3393599092960357,0.3236448168754577,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6217346191406,0.8664191961288452,0.3647786378860473,0.257000595331192,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219482421875,0.795403778553009,0.2791942358016968,0.2670826613903045,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.62225341796875,0.7287341356277466,0.2125602662563324,0.9696840047836304,283.6217041015625,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.1371765136719,283.6204833984375,1.0,0.4972237646579742,1.0,1.0,0.0,1.0,-2.597029209136963,2.597023725509644,5.418522050604224e-06,2.003857612609864,0.9161549806594848,0.9161549806594848,0.0,120.19823455810548,91.0,39410.109375,0.0,1532.307861328125,1.0,279.4588928222656,282.1235046386719,291.8735046386719,294.45770263671875,293.1499938964844,293.1499938964844,279.1499938964844,37401.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207193851470948,1.0,0.0,0.0,3.537621259689331,3.5376434326171875,8.350567100023909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.525390625,0.0,1385.6060791015625,1895.4371337890625,0.0,3595.795654296875,0.8748221397399902,1.0,0.0,3.0,1.0,0.0
12304620,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407043457031,0.8975014090538025,0.3793143033981323,0.3431557714939117,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.863681972026825,0.3387249708175659,0.322703868150711,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.883766770362854,0.3625032007694244,0.2551604807376861,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44091796875,0.8120280504226685,0.2782206237316131,0.2658139169216156,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4411926269531,0.7416086196899414,0.2109429538249969,0.960720419883728,283.4407043457031,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.12457275390625,283.4396057128906,1.0,0.4878251552581787,1.0,1.0,0.0,1.0,-2.578199863433838,2.5781943798065186,5.3400403885461856e-06,1.9892311096191408,0.8945448398590088,0.8945448398590088,0.0,110.21769714355467,79.0,40112.44921875,0.0,1462.9443359375,1.0,279.1595458984375,281.9219665527344,291.8744201660156,294.50543212890625,293.1499938964844,293.1499938964844,279.45001220703125,37777.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296877384185792,1.0,0.0,0.0,3.4726815223693848,3.472703218460083,8.046799848671071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5849609375,0.0,1321.7593994140625,1895.4371337890625,0.0,3678.27880859375,0.8605512976646423,1.0,0.0,3.0,1.0,0.0
12304680,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407043457031,0.8975014090538025,0.3793143033981323,0.3431557714939117,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.863681972026825,0.3387249708175659,0.322703868150711,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.883766770362854,0.3625032007694244,0.2551604807376861,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.44091796875,0.8120280504226685,0.2782206237316131,0.2658139169216156,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4411926269531,0.7416086196899414,0.2109429538249969,0.960720419883728,283.4407043457031,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.12457275390625,283.4396057128906,1.0,0.4878251552581787,1.0,1.0,0.0,1.0,-2.578199863433838,2.5781943798065186,5.3400403885461856e-06,1.9892311096191408,0.8945448398590088,0.8945448398590088,0.0,110.21769714355467,79.0,40112.44921875,0.0,1462.9443359375,1.0,279.1595458984375,281.9219665527344,291.8744201660156,294.50543212890625,293.1499938964844,293.1499938964844,279.45001220703125,37777.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296877384185792,1.0,0.0,0.0,3.4726815223693848,3.472703218460083,8.046799848671071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5849609375,0.0,1321.7593994140625,1895.4371337890625,0.0,3678.27880859375,0.8605512976646423,1.0,0.0,3.0,1.0,0.0
12304740,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6371154785156,0.9261053800582886,0.3785042464733124,0.3414591550827026,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6369323730469,0.8900958299636841,0.3392108678817749,0.3223476707935333,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63702392578125,0.9102770090103148,0.3616350889205932,0.2538936138153076,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63653564453125,0.8345546722412109,0.2782121002674103,0.2650433182716369,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.63580322265625,0.7616291046142578,0.210143506526947,0.9537489414215088,283.6371154785156,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.1239929199219,283.64031982421875,1.0,0.4780659079551697,1.0,1.0,0.0,1.0,-2.564896583557129,2.5648913383483887,5.2845948630420025e-06,1.9787242412567136,0.8785272836685181,0.8785272836685181,0.0,98.81990051269533,67.0,38795.234375,0.0,1395.5220947265625,1.0,279.4403686523437,282.1585388183594,291.7782897949219,294.2586975097656,293.1499938964844,293.1499938964844,279.75,37833.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128473997116088,1.0,0.0,0.0,3.403662204742432,3.403683423995972,7.730120046289812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.05615234375,0.0,1253.891845703125,1895.4371337890625,0.0,3523.010009765625,0.8452188372612,1.0,0.0,3.0,1.0,0.0
12304800,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6371154785156,0.9261053800582886,0.3785042464733124,0.3414591550827026,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6369323730469,0.8900958299636841,0.3392108678817749,0.3223476707935333,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63702392578125,0.9102770090103148,0.3616350889205932,0.2538936138153076,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63653564453125,0.8345546722412109,0.2782121002674103,0.2650433182716369,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.63580322265625,0.7616291046142578,0.210143506526947,0.9537489414215088,283.6371154785156,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.1239929199219,283.64031982421875,1.0,0.4780659079551697,1.0,1.0,0.0,1.0,-2.564896583557129,2.5648913383483887,5.2845948630420025e-06,1.9787242412567136,0.8785272836685181,0.8785272836685181,0.0,98.81990051269533,67.0,38795.234375,0.0,1395.5220947265625,1.0,279.4403686523437,282.1585388183594,291.7782897949219,294.2586975097656,293.1499938964844,293.1499938964844,279.75,37833.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128473997116088,1.0,0.0,0.0,3.403662204742432,3.403683423995972,7.730120046289812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.05615234375,0.0,1253.891845703125,1895.4371337890625,0.0,3523.010009765625,0.8452188372612,1.0,0.0,3.0,1.0,0.0
12304860,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8593139648437,0.9691619277000428,0.3792577683925628,0.3413977324962616,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.932307243347168,0.340812087059021,0.3231402039527893,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.9540135264396667,0.3621158003807068,0.2536775171756744,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8586120605469,0.8689457178115845,0.279223769903183,0.2653020024299621,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85772705078125,0.7936011552810669,0.2103211581707,0.9512887001037598,283.8593444824219,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.13433837890625,283.86328125,1.0,0.4690910279750824,1.0,1.0,0.0,1.0,-2.562862157821656,2.562856912612915,5.275899184198352e-06,1.9769959449768064,0.8663153052330017,0.8663153052330017,0.0,86.58561706542969,67.0,37556.9375,0.0,1339.4471435546875,1.0,279.7374572753906,282.4171142578125,291.7529296875,294.1338195800781,293.1499938964844,293.1499938964844,279.75,37736.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938270807266235,1.0,0.0,0.0,3.3406755924224854,3.340696096420288,7.446666927535261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.07666015625,0.0,1193.143310546875,1895.4371337890625,0.0,3345.97900390625,0.8311318159103394,1.0,0.0,3.0,1.0,0.0
12304920,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.862548828125,0.9711050391197203,0.3792970180511474,0.3414159715175628,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.934577703475952,0.3408885896205902,0.3231908977031708,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86248779296875,0.956118941307068,0.3621457517147064,0.2536832392215729,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619079589844,0.870759904384613,0.2792758047580719,0.2653290033340454,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.861083984375,0.7952600717544556,0.2103396654129028,0.9512606859207152,283.8625793457031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1348571777344,283.8662414550781,1.0,0.4687289297580719,1.0,1.0,0.0,1.0,-2.562950372695923,2.5629451274871826,5.276256615616148e-06,1.977060914039612,0.8657776117324829,0.8657776117324829,0.0,86.0634536743164,70.0,37545.6953125,0.0,1337.2789306640625,1.0,279.7390441894531,282.4205322265625,291.7554931640625,294.1378173828125,293.1499938964844,293.1499938964844,280.04998779296875,37735.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934580683708191,1.0,0.0,0.0,3.338106155395508,3.3381266593933105,7.43521638923994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.75439453125,0.0,1190.7259521484375,1895.4371337890625,0.0,3342.531494140625,0.8305575847625732,1.0,0.0,3.0,1.0,0.0
12304980,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.090576171875,0.9989212155342102,0.3807476460933685,0.3421730995178222,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0903625488281,0.9703739285469056,0.343184232711792,0.3249285221099853,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904846191406,0.987249791622162,0.3633300065994262,0.254186749458313,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08990478515625,0.9019593000411988,0.2809235155582428,0.2664642930030823,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08905029296875,0.8221035599708557,0.2111358195543289,0.952817440032959,284.090576171875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.150634765625,284.0943298339844,1.0,0.4647324681282043,1.0,1.0,0.0,1.0,-2.569784164428711,2.5697789192199707,5.304279511619825e-06,1.9822577238082888,0.8560846447944641,0.8560846447944641,0.0,78.63459777832031,88.0,36459.30859375,0.0,1313.470947265625,1.0,280.03826904296875,282.68865966796875,291.7570495605469,294.06573486328125,293.1499938964844,293.1499938964844,280.3500061035156,37536.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765632510185242,1.0,0.0,0.0,3.2797346115112305,3.279754638671875,7.177458769547229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.20166015625,0.0,1135.6387939453125,1895.4371337890625,0.0,3184.365234375,0.8174347281455994,1.0,0.0,3.0,1.0,0.0
12305040,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.090576171875,0.9989212155342102,0.3807476460933685,0.3421730995178222,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0903625488281,0.9703739285469056,0.343184232711792,0.3249285221099853,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904846191406,0.987249791622162,0.3633300065994262,0.254186749458313,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08990478515625,0.9019593000411988,0.2809235155582428,0.2664642930030823,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08905029296875,0.8221035599708557,0.2111358195543289,0.952817440032959,284.090576171875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.150634765625,284.0943298339844,1.0,0.4647324681282043,1.0,1.0,0.0,1.0,-2.569784164428711,2.5697789192199707,5.304279511619825e-06,1.9822577238082888,0.8560846447944641,0.8560846447944641,0.0,78.63459777832031,88.0,36459.30859375,0.0,1313.470947265625,1.0,280.03826904296875,282.68865966796875,291.7570495605469,294.06573486328125,293.1499938964844,293.1499938964844,280.3500061035156,37536.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765632510185242,1.0,0.0,0.0,3.2797346115112305,3.279754638671875,7.177458769547229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.20166015625,0.0,1135.6387939453125,1895.4371337890625,0.0,3184.365234375,0.8174347281455994,1.0,0.0,3.0,1.0,0.0
12305100,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23931884765625,0.9990000128746032,0.3817844688892364,0.3422102928161621,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2387084960937,0.9724355340003968,0.344432920217514,0.3260523676872253,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23907470703125,0.988570511341095,0.3640287816524505,0.2546302378177643,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2371826171875,0.9038997888565063,0.281846672296524,0.2672864496707916,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2343139648437,0.8234646916389465,0.2116469293832779,0.9548766613006592,284.2393798828125,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.158935546875,284.2513427734375,1.0,0.4659536182880401,1.0,1.0,0.0,1.0,-2.575690984725952,2.575685501098633,5.325972779246513e-06,1.9854552745819087,0.8527765870094299,0.8527765870094299,0.0,78.55561065673828,88.0,35629.23828125,0.0,1320.36083984375,1.0,280.2872009277344,282.8782043457031,291.7357788085937,293.9459228515625,293.1499938964844,293.1499938964844,280.3500061035156,37401.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671191334724426,1.0,0.0,0.0,3.253872871398926,3.253892421722412,7.064711553539382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.98876953125,0.0,1111.4964599609375,1895.4371337890625,0.0,3095.78515625,0.8116216063499451,1.0,0.0,3.0,1.0,0.0
12305160,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163757324219,0.9954304695129396,0.3826338648796081,0.3440281748771667,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.316162109375,0.966434359550476,0.345781147480011,0.3273676931858063,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3162841796875,0.982873260974884,0.3648410737514496,0.2552288472652435,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157043457031,0.8979348540306091,0.2828616499900818,0.2682883739471435,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148498535156,0.8183363676071167,0.2122494131326675,0.9577669501304626,284.3163757324219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1676330566406,284.3201904296875,1.0,0.4686576128005981,1.0,1.0,0.0,1.0,-2.584303140640259,2.5842976570129395,5.364124262996484e-06,1.9933284521102903,0.8493735194206238,0.8493735194206238,0.0,80.54078674316406,106.0,35532.125,0.0,1340.380615234375,1.0,280.33758544921875,282.95849609375,291.7608947753906,294.0103759765625,293.1499938964844,293.1499938964844,280.6499938964844,37266.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626924157142639,1.0,0.0,0.0,3.231316328048706,3.2313358783721924,6.967103445276734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.9140625,0.0,1090.6114501953125,1895.4371337890625,0.0,3054.2587890625,0.8064742684364319,1.0,0.0,3.0,1.0,0.0
12305220,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.9701465964317322,0.3843446373939514,0.3458106815814972,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.9366328120231628,0.3485282957553863,0.3302227556705475,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.954602599143982,0.3665293455123901,0.2565962374210357,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364990234375,0.8717958331108093,0.2849414646625519,0.2705202400684356,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356750488281,0.7947723269462585,0.2135169953107834,0.9647247791290284,284.537109375,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.1839294433594,284.5406494140625,1.0,0.4772432744503021,1.0,1.0,0.0,1.0,-2.6025798320770264,2.602574348449707,5.440232143882895e-06,2.007410287857056,0.8455803990364075,0.8455803990364075,0.0,88.78053283691406,124.0,34640.5546875,0.0,1400.5341796875,1.0,280.63702392578125,283.2216491699219,291.75897216796875,293.95538330078125,293.1499938964844,293.1499938964844,280.95001220703125,36950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509678840637207,1.0,0.0,0.0,3.194775342941284,3.1947946548461914,6.81042138239718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.1240234375,0.0,1056.7100830078125,1895.4371337890625,0.0,2944.337158203125,0.7981070876121521,1.0,0.0,3.0,1.0,0.0
12305280,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.9701465964317322,0.3843446373939514,0.3458106815814972,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.9366328120231628,0.3485282957553863,0.3302227556705475,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.954602599143982,0.3665293455123901,0.2565962374210357,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364990234375,0.8717958331108093,0.2849414646625519,0.2705202400684356,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356750488281,0.7947723269462585,0.2135169953107834,0.9647247791290284,284.537109375,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.1839294433594,284.5406494140625,1.0,0.4772432744503021,1.0,1.0,0.0,1.0,-2.6025798320770264,2.602574348449707,5.440232143882895e-06,2.007410287857056,0.8455803990364075,0.8455803990364075,0.0,88.78053283691406,124.0,34640.5546875,0.0,1400.5341796875,1.0,280.63702392578125,283.2216491699219,291.75897216796875,293.95538330078125,293.1499938964844,293.1499938964844,280.95001220703125,36950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509678840637207,1.0,0.0,0.0,3.194775342941284,3.1947946548461914,6.81042138239718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.1240234375,0.0,1056.7100830078125,1895.4371337890625,0.0,2944.337158203125,0.7981070876121521,1.0,0.0,3.0,1.0,0.0
12305340,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.9325985312461852,0.3861831724643707,0.3478552997112274,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9001917243003845,0.3513560891151428,0.3333140015602112,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.915797770023346,0.3683443069458008,0.2581636905670166,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.8421658277511597,0.2871007025241852,0.2729837894439697,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7664932012557983,0.2148667722940445,0.9728094339370728,284.7502746582031,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1985778808594,284.7535095214844,1.0,0.4886400699615478,1.0,1.0,0.0,1.0,-2.623307228088379,2.62330174446106,5.5272121244343e-06,2.023388147354126,0.8445754051208496,0.8445754051208496,0.0,100.87391662597656,142.0,33777.75,0.0,1482.0445556640625,1.0,280.9366149902344,283.4760437011719,291.7498779296875,293.8949890136719,293.1499938964844,293.1499938964844,281.25,36611.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402295112609863,1.0,0.0,0.0,3.171006679534912,3.171025514602661,6.709461217724311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.92724609375,0.0,1034.1756591796875,1895.4371337890625,0.0,2843.85986328125,0.7925443649291992,1.0,0.0,3.0,1.0,0.0
12305400,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.9325985312461852,0.3861831724643707,0.3478552997112274,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9001917243003845,0.3513560891151428,0.3333140015602112,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.915797770023346,0.3683443069458008,0.2581636905670166,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.8421658277511597,0.2871007025241852,0.2729837894439697,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7664932012557983,0.2148667722940445,0.9728094339370728,284.7502746582031,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1985778808594,284.7535095214844,1.0,0.4886400699615478,1.0,1.0,0.0,1.0,-2.623307228088379,2.62330174446106,5.5272121244343e-06,2.023388147354126,0.8445754051208496,0.8445754051208496,0.0,100.87391662597656,142.0,33777.75,0.0,1482.0445556640625,1.0,280.9366149902344,283.4760437011719,291.7498779296875,293.8949890136719,293.1499938964844,293.1499938964844,281.25,36611.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402295112609863,1.0,0.0,0.0,3.171006679534912,3.171025514602661,6.709461217724311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.92724609375,0.0,1034.1756591796875,1895.4371337890625,0.0,2843.85986328125,0.7925443649291992,1.0,0.0,3.0,1.0,0.0
12305460,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8969860076904297,0.3880480527877807,0.3500292897224426,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8696059584617615,0.3542195856571197,0.3365412652492523,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8828315138816833,0.3703075051307678,0.2598994374275207,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8158759474754333,0.2893477976322174,0.2756193280220032,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7416112422943115,0.2162736803293228,0.9816147089004515,284.95819091796875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.2120361328125,284.96142578125,1.0,0.5016708970069885,1.0,1.0,0.0,1.0,-2.645629405975342,2.645623683929444,5.621671334665734e-06,2.0406031608581543,0.8462954163551331,0.8462954163551331,0.0,115.4320068359375,160.0,32957.234375,0.0,1578.1400146484375,1.0,281.2363586425781,283.724609375,291.73614501953125,293.8321228027344,293.1499938964844,293.1499938964844,281.54998779296875,36264.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829869270324707,1.0,0.0,0.0,3.1603214740753174,3.1603403091430664,6.664320153504377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.85546875,0.0,1022.885986328125,1895.4371337890625,0.0,2747.228759765625,0.7898657917976379,1.0,0.0,3.0,1.0,0.0
12305520,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8969860076904297,0.3880480527877807,0.3500292897224426,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8696059584617615,0.3542195856571197,0.3365412652492523,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8828315138816833,0.3703075051307678,0.2598994374275207,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8158759474754333,0.2893477976322174,0.2756193280220032,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7416112422943115,0.2162736803293228,0.9816147089004515,284.95819091796875,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.2120361328125,284.96142578125,1.0,0.5016708970069885,1.0,1.0,0.0,1.0,-2.645629405975342,2.645623683929444,5.621671334665734e-06,2.0406031608581543,0.8462954163551331,0.8462954163551331,0.0,115.4320068359375,160.0,32957.234375,0.0,1578.1400146484375,1.0,281.2363586425781,283.724609375,291.73614501953125,293.8321228027344,293.1499938964844,293.1499938964844,281.54998779296875,36264.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829869270324707,1.0,0.0,0.0,3.1603214740753174,3.1603403091430664,6.664320153504377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.85546875,0.0,1022.885986328125,1895.4371337890625,0.0,2747.228759765625,0.7898657917976379,1.0,0.0,3.0,1.0,0.0
12305580,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.8689883947372437,0.3900000751018524,0.3523181676864624,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.844458281993866,0.3571569323539734,0.3398841619491577,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.855951726436615,0.3724367916584015,0.2617928087711334,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7916585206985474,0.2916994392871856,0.2784102857112884,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7211891412734985,0.2177535146474838,0.9910011887550354,285.1656494140625,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.2247314453125,285.1683654785156,1.0,0.5156008005142212,1.0,1.0,0.0,1.0,-2.6693036556243896,2.669297933578491,5.722727109969128e-06,2.058861017227173,0.8507977724075317,0.8507977724075317,0.0,131.52554321289062,163.0,32312.576171875,0.0,1684.74365234375,1.0,281.53631591796875,283.972412109375,291.7229309082031,293.77716064453125,293.1499938964844,293.1499938964844,281.8500061035156,35913.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203178644180298,1.0,0.0,0.0,3.1628849506378174,3.1629037857055664,6.675136319245212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.3583984375,0.0,1022.7769775390624,1895.4371337890625,0.0,2658.51416015625,0.7901144027709961,1.0,0.0,3.0,1.0,0.0
12305640,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.8689883947372437,0.3900000751018524,0.3523181676864624,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.844458281993866,0.3571569323539734,0.3398841619491577,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.855951726436615,0.3724367916584015,0.2617928087711334,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7916585206985474,0.2916994392871856,0.2784102857112884,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7211891412734985,0.2177535146474838,0.9910011887550354,285.1656494140625,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.2247314453125,285.1683654785156,1.0,0.5156008005142212,1.0,1.0,0.0,1.0,-2.6693036556243896,2.669297933578491,5.722727109969128e-06,2.058861017227173,0.8507977724075317,0.8507977724075317,0.0,131.52554321289062,163.0,32312.576171875,0.0,1684.74365234375,1.0,281.53631591796875,283.972412109375,291.7229309082031,293.77716064453125,293.1499938964844,293.1499938964844,281.8500061035156,35913.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203178644180298,1.0,0.0,0.0,3.1628849506378174,3.1629037857055664,6.675136319245212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.3583984375,0.0,1022.7769775390624,1895.4371337890625,0.0,2658.51416015625,0.7901144027709961,1.0,0.0,3.0,1.0,0.0
12305700,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.8603951334953308,0.3909811079502105,0.3533781766891479,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8369759321212769,0.3586360812187195,0.3414803743362427,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.8478362560272217,0.3735295832157135,0.2626964449882507,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.7840632200241089,0.2928915321826935,0.2797401249408722,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987670898437,0.7146486639976501,0.2185070961713791,0.9953780174255372,285.3032531738281,284.95001220703125,296.91583251953125,288.7479858398437,296.91668701171875,297.2305908203125,285.31396484375,1.0,0.5208060145378113,1.0,1.0,0.0,1.0,-2.68044114112854,2.6804354190826416,5.770639745605877e-06,2.067479372024536,0.8544700741767883,0.8544700741767883,0.0,137.66549682617188,163.0,31666.646484375,0.0,1728.9830322265625,1.0,281.7835388183594,284.1473388671875,291.69140625,293.66143798828125,293.1499938964844,293.1499938964844,281.8500061035156,35736.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136552572250366,1.0,0.0,0.0,3.1687164306640625,3.1687352657318115,6.699773393847863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.31103515625,0.0,1026.5499267578125,1895.4371337890625,0.0,2596.89404296875,0.7912782430648804,1.0,0.0,3.0,1.0,0.0
12305760,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.8544934988021851,0.3920536041259765,0.3545061647891998,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.8319112658500671,0.3601799309253692,0.3431059122085571,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.8422896862030029,0.3747071921825409,0.2636400759220123,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.7788938283920288,0.2941434383392334,0.2810899615287781,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.7099282145500183,0.2193126678466797,0.9997832775115968,285.3642578125,284.95001220703125,296.8948059082031,288.7381591796875,296.89569091796875,297.23687744140625,285.3664855957031,1.0,0.5253650546073914,1.0,1.0,0.0,1.0,-2.6917996406555176,2.691793918609619,5.819646048621507e-06,2.0762383937835693,0.8578934669494629,0.8578934669494629,0.0,142.54266357421875,151.0,31630.96875,0.0,1768.1072998046875,1.0,281.83642578125,284.2103576660156,291.7073059082031,293.72149658203125,293.1499938964844,293.1499938964844,282.1499938964844,35579.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115478754043579,1.0,0.0,0.0,3.178072452545166,3.178091287612915,6.739394962096412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.57177734375,0.0,1033.466796875,1895.4371337890625,0.0,2577.45458984375,0.7931780815124512,1.0,0.0,3.0,1.0,0.0
