time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305820,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.8548001050949097,0.3942672312259674,0.3564649224281311,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8329936861991882,0.3633333444595337,0.3460640907287597,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.8428131937980652,0.3771537244319916,0.2653248906135559,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.7799971699714661,0.2967171669006347,0.2835074663162231,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.7106776237487793,0.2209978997707367,1.0073009729385376,285.5611877441406,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.2489318847656,285.56329345703125,1.0,0.5283902883529663,1.0,1.0,0.0,1.0,-2.711674928665161,2.711668968200684,5.905938451178372e-06,2.091585397720337,0.8675797581672668,0.8675797581672668,0.0,144.0924835205078,139.0,30963.880859375,0.0,1805.0225830078125,1.0,282.13671875,284.44171142578125,291.68768310546875,293.6617126464844,293.1499938964844,293.1499938964844,282.45001220703125,35267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029423952102661,1.0,0.0,0.0,3.2049436569213867,3.204962491989136,6.853841796328197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.44677734375,0.0,1054.4383544921875,1895.4371337890625,0.0,2498.357421875,0.7988681197166443,1.0,0.0,3.0,1.0,0.0
12305880,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.8548001050949097,0.3942672312259674,0.3564649224281311,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8329936861991882,0.3633333444595337,0.3460640907287597,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.8428131937980652,0.3771537244319916,0.2653248906135559,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.7799971699714661,0.2967171669006347,0.2835074663162231,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.7106776237487793,0.2209978997707367,1.0073009729385376,285.5611877441406,284.95001220703125,296.8489990234375,288.7174072265625,296.8499755859375,297.2489318847656,285.56329345703125,1.0,0.5283902883529663,1.0,1.0,0.0,1.0,-2.711674928665161,2.711668968200684,5.905938451178372e-06,2.091585397720337,0.8675797581672668,0.8675797581672668,0.0,144.0924835205078,139.0,30963.880859375,0.0,1805.0225830078125,1.0,282.13671875,284.44171142578125,291.68768310546875,293.6617126464844,293.1499938964844,293.1499938964844,282.45001220703125,35267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029423952102661,1.0,0.0,0.0,3.2049436569213867,3.204962491989136,6.853841796328197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.44677734375,0.0,1054.4383544921875,1895.4371337890625,0.0,2498.357421875,0.7988681197166443,1.0,0.0,3.0,1.0,0.0
12305940,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.8641857504844666,0.3968681991100311,0.3584992885589599,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.8424612283706665,0.3667784929275512,0.3490245938301086,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.852035641670227,0.379955917596817,0.2670529782772064,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.7896478176116943,0.2995607554912567,0.2859118282794952,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7188311219215393,0.2229343950748443,1.0146913528442385,285.7781066894531,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.2624816894531,285.7799987792969,1.0,0.5278617143630981,1.0,1.0,0.0,1.0,-2.7315235137939453,2.731517553329468,5.992641035845736e-06,2.106860399246216,0.8803640604019165,0.8803640604019165,0.0,139.6930389404297,127.0,30462.130859375,0.0,1814.66943359375,1.0,282.43719482421875,284.6779479980469,291.6695556640625,293.61114501953125,293.1499938964844,293.1499938964844,282.75,34957.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949709296226501,1.0,0.0,0.0,3.2434310913085938,3.243450403213501,7.019443160061201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.08837890625,0.0,1085.9599609375,1895.4371337890625,0.0,2425.537353515625,0.8071640133857727,1.0,0.0,3.0,1.0,0.0
12306000,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.8641857504844666,0.3968681991100311,0.3584992885589599,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.8424612283706665,0.3667784929275512,0.3490245938301086,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.852035641670227,0.379955917596817,0.2670529782772064,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.7896478176116943,0.2995607554912567,0.2859118282794952,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7188311219215393,0.2229343950748443,1.0146913528442385,285.7781066894531,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.2624816894531,285.7799987792969,1.0,0.5278617143630981,1.0,1.0,0.0,1.0,-2.7315235137939453,2.731517553329468,5.992641035845736e-06,2.106860399246216,0.8803640604019165,0.8803640604019165,0.0,139.6930389404297,127.0,30462.130859375,0.0,1814.66943359375,1.0,282.43719482421875,284.6779479980469,291.6695556640625,293.61114501953125,293.1499938964844,293.1499938964844,282.75,34957.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949709296226501,1.0,0.0,0.0,3.2434310913085938,3.243450403213501,7.019443160061201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.08837890625,0.0,1085.9599609375,1895.4371337890625,0.0,2425.537353515625,0.8071640133857727,1.0,0.0,3.0,1.0,0.0
12306060,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.8806354999542236,0.3997737765312195,0.3607067465782165,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.858547031879425,0.3704829812049866,0.3521095812320709,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.868118941783905,0.3830626904964447,0.2689087986946106,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8056766986846924,0.3026492595672607,0.2884246706962585,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.731808602809906,0.2251109629869461,1.022557497024536,285.9906616210937,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.2769775390625,285.9922790527344,1.0,0.5253705978393555,1.0,1.0,0.0,1.0,-2.7525858879089355,2.752579689025879,6.08534037382924e-06,2.1230719089508057,0.8959601521492004,0.8959601521492004,0.0,131.8728790283203,115.0,29956.85546875,0.0,1810.19384765625,1.0,282.7377319335937,284.9091186523437,291.65057373046875,293.5621032714844,293.1499938964844,293.1499938964844,283.04998779296875,34683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879188656806946,1.0,0.0,0.0,3.292154550552368,3.2921741008758545,7.231921586026147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.12548828125,0.0,1127.6689453125,1895.4371337890625,0.0,2361.521728515625,0.817802369594574,1.0,0.0,3.0,1.0,0.0
12306120,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.8806354999542236,0.3997737765312195,0.3607067465782165,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.858547031879425,0.3704829812049866,0.3521095812320709,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.868118941783905,0.3830626904964447,0.2689087986946106,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8056766986846924,0.3026492595672607,0.2884246706962585,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.731808602809906,0.2251109629869461,1.022557497024536,285.9906616210937,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.2769775390625,285.9922790527344,1.0,0.5253705978393555,1.0,1.0,0.0,1.0,-2.7525858879089355,2.752579689025879,6.08534037382924e-06,2.1230719089508057,0.8959601521492004,0.8959601521492004,0.0,131.8728790283203,115.0,29956.85546875,0.0,1810.19384765625,1.0,282.7377319335937,284.9091186523437,291.65057373046875,293.5621032714844,293.1499938964844,293.1499938964844,283.04998779296875,34683.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879188656806946,1.0,0.0,0.0,3.292154550552368,3.2921741008758545,7.231921586026147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.12548828125,0.0,1127.6689453125,1895.4371337890625,0.0,2361.521728515625,0.817802369594574,1.0,0.0,3.0,1.0,0.0
12306180,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.903837263584137,0.4029081463813782,0.3630549311637878,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.881420373916626,0.3743984997272491,0.3553220927715301,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8910188674926758,0.3864115178585052,0.270882248878479,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.826183557510376,0.3059380948543548,0.2910550236701965,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.7497904896736145,0.2274889498949051,1.0309853553771973,286.199951171875,284.95001220703125,296.6848449707031,288.647216796875,296.6860656738281,297.2917785644531,286.20135498046875,1.0,0.5218424797058105,1.0,1.0,0.0,1.0,-2.774928569793701,2.7749223709106445,6.184462563396664e-06,2.140273332595825,0.914332628250122,0.914332628250122,0.0,122.08812713623048,103.0,29450.462890625,0.0,1798.244140625,1.0,283.03839111328125,285.1369323730469,291.6282958984375,293.51007080078125,293.1499938964844,293.1499938964844,282.75,34454.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812818288803101,1.0,0.0,0.0,3.3493762016296387,3.3493964672088623,7.485506330340286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.11376953125,0.0,1178.782470703125,1895.4371337890625,0.0,2301.65673828125,0.8304151892662048,1.0,0.0,3.0,1.0,0.0
12306240,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.903837263584137,0.4029081463813782,0.3630549311637878,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19989013671875,0.881420373916626,0.3743984997272491,0.3553220927715301,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.8910188674926758,0.3864115178585052,0.270882248878479,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.826183557510376,0.3059380948543548,0.2910550236701965,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.7497904896736145,0.2274889498949051,1.0309853553771973,286.199951171875,284.95001220703125,296.6848449707031,288.647216796875,296.6860656738281,297.2917785644531,286.20135498046875,1.0,0.5218424797058105,1.0,1.0,0.0,1.0,-2.774928569793701,2.7749223709106445,6.184462563396664e-06,2.140273332595825,0.914332628250122,0.914332628250122,0.0,122.08812713623048,103.0,29450.462890625,0.0,1798.244140625,1.0,283.03839111328125,285.1369323730469,291.6282958984375,293.51007080078125,293.1499938964844,293.1499938964844,282.75,34454.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812818288803101,1.0,0.0,0.0,3.3493762016296387,3.3493964672088623,7.485506330340286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.11376953125,0.0,1178.782470703125,1895.4371337890625,0.0,2301.65673828125,0.8304151892662048,1.0,0.0,3.0,1.0,0.0
12306300,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.9183388948440552,0.4037802219390869,0.3640297055244446,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.8949602246284485,0.3759413957595825,0.3568170666694641,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.9044787883758544,0.387581467628479,0.2717679440975189,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.8377253413200378,0.3072452843189239,0.2922849357128143,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555419921875,0.7606253027915955,0.2284353971481323,1.0349595546722412,286.0506591796875,284.95001220703125,296.654052734375,288.6344909667969,296.6553039550781,297.2942810058594,286.0389404296875,1.0,0.5198051929473877,1.0,1.0,0.0,1.0,-2.7852225303649902,2.7852163314819336,6.230584403965622e-06,2.1482837200164795,0.9202651381492616,0.9202651381492616,0.0,116.94971466064452,103.0,30076.900390625,0.0,1789.649169921875,1.0,282.80548095703125,284.9582214355469,291.71258544921875,293.732666015625,293.1499938964844,293.1499938964844,282.75,34507.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940826416015625,1.0,0.0,0.0,3.3773579597473145,3.377378463745117,7.611101295879052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.79931640625,0.0,1205.5164794921875,1895.4371337890625,0.0,2417.452392578125,0.8366760611534119,1.0,0.0,3.0,1.0,0.0
12306360,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.9325273036956788,0.403818130493164,0.3641868829727173,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.9080348610877992,0.3769283592700958,0.3577722907066345,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.9181724786758424,0.3880873620510101,0.2721703350543976,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.848878800868988,0.308075487613678,0.2930648624897003,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.771164059638977,0.228999063372612,1.037307620048523,285.9749450683594,284.95001220703125,296.6224060058594,288.6215209960937,296.6236877441406,297.2906188964844,285.9716491699219,1.0,0.5174049139022827,1.0,1.0,0.0,1.0,-2.790810823440552,2.790804624557495,6.2557610363001e-06,2.152662992477417,0.926289439201355,0.926289439201355,0.0,112.2240753173828,91.0,30145.07421875,0.0,1775.73388671875,1.0,282.7600402832031,284.8835144042969,291.71051025390625,293.7160339355469,293.1499938964844,293.1499938964844,282.45001220703125,34590.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041092753410339,1.0,0.0,0.0,3.402801513671875,3.402822256088257,7.726210924374755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.52099609375,0.0,1230.4373779296875,1895.4371337890625,0.0,2509.0546875,0.8424692153930664,1.0,0.0,3.0,1.0,0.0
12306420,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.9601454138755798,0.4025064706802368,0.3630692958831787,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.937709629535675,0.3778421580791473,0.3585967123508453,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.9472687840461732,0.387879729270935,0.2720344364643097,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8725777864456177,0.3087907135486603,0.293670117855072,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7931234836578369,0.2293079197406768,1.0381978750228882,285.7124328613281,284.95001220703125,296.55670166015625,288.5948486328125,296.5580444335937,297.2745361328125,285.708740234375,1.0,0.5115082263946533,1.0,1.0,0.0,1.0,-2.792104005813598,2.792097806930542,6.261609541979851e-06,2.1536831855773926,0.9343888759613036,0.9343888759613036,0.0,103.13006591796876,79.0,30721.97265625,0.0,1734.4112548828125,1.0,282.4603881835937,284.59716796875,291.6835021972656,293.7532043457031,293.1499938964844,293.1499938964844,282.1499938964844,34838.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258544206619263,1.0,0.0,0.0,3.446739912033081,3.446760892868042,7.927026786092028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.0849609375,0.0,1275.0345458984375,1895.4371337890625,0.0,2709.88916015625,0.8525175452232361,1.0,0.0,3.0,1.0,0.0
12306480,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.9601454138755798,0.4025064706802368,0.3630692958831787,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126159667969,0.937709629535675,0.3778421580791473,0.3585967123508453,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.9472687840461732,0.387879729270935,0.2720344364643097,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8725777864456177,0.3087907135486603,0.293670117855072,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7931234836578369,0.2293079197406768,1.0381978750228882,285.7124328613281,284.95001220703125,296.55670166015625,288.5948486328125,296.5580444335937,297.2745361328125,285.708740234375,1.0,0.5115082263946533,1.0,1.0,0.0,1.0,-2.792104005813598,2.792097806930542,6.261609541979851e-06,2.1536831855773926,0.9343888759613036,0.9343888759613036,0.0,103.13006591796876,79.0,30721.97265625,0.0,1734.4112548828125,1.0,282.4603881835937,284.59716796875,291.6835021972656,293.7532043457031,293.1499938964844,293.1499938964844,282.1499938964844,34838.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258544206619263,1.0,0.0,0.0,3.446739912033081,3.446760892868042,7.927026786092028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.0849609375,0.0,1275.0345458984375,1895.4371337890625,0.0,2709.88916015625,0.8525175452232361,1.0,0.0,3.0,1.0,0.0
12306540,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.9871433973312378,0.4001654982566833,0.360832542181015,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.9699581265449524,0.3778264224529266,0.3584205210208893,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.9772416949272156,0.3866685330867767,0.2710807919502258,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.9009547233581544,0.3086538314819336,0.2933652997016907,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.817851185798645,0.2288238555192947,1.035158634185791,285.44488525390625,284.95001220703125,296.4880676269531,288.5673217773437,296.4894714355469,297.2532653808594,285.4411315917969,1.0,0.504230260848999,1.0,1.0,0.0,1.0,-2.784045934677124,2.7840397357940674,6.225337983778445e-06,2.147383689880371,0.9388726949691772,0.9388726949691772,0.0,93.91432189941406,97.0,31195.140625,0.0,1678.4832763671875,1.0,282.1600036621094,284.3087158203125,291.6240234375,293.727783203125,293.1499938964844,293.1499938964844,281.8500061035156,35125.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401460647583008,1.0,0.0,0.0,3.479977607727051,3.479998826980591,8.080647830865928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.548828125,0.0,1310.202392578125,1895.4371337890625,0.0,2843.07958984375,0.860200822353363,1.0,0.0,3.0,1.0,0.0
12306600,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.9871433973312378,0.4001654982566833,0.360832542181015,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.9699581265449524,0.3778264224529266,0.3584205210208893,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.9772416949272156,0.3866685330867767,0.2710807919502258,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.9009547233581544,0.3086538314819336,0.2933652997016907,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.817851185798645,0.2288238555192947,1.035158634185791,285.44488525390625,284.95001220703125,296.4880676269531,288.5673217773437,296.4894714355469,297.2532653808594,285.4411315917969,1.0,0.504230260848999,1.0,1.0,0.0,1.0,-2.784045934677124,2.7840397357940674,6.225337983778445e-06,2.147383689880371,0.9388726949691772,0.9388726949691772,0.0,93.91432189941406,97.0,31195.140625,0.0,1678.4832763671875,1.0,282.1600036621094,284.3087158203125,291.6240234375,293.727783203125,293.1499938964844,293.1499938964844,281.8500061035156,35125.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401460647583008,1.0,0.0,0.0,3.479977607727051,3.479998826980591,8.080647830865928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.548828125,0.0,1310.202392578125,1895.4371337890625,0.0,2843.07958984375,0.860200822353363,1.0,0.0,3.0,1.0,0.0
12306660,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.9773412346839904,0.397405743598938,0.358531653881073,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9606127738952636,0.3773145973682403,0.3581340610980987,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.9673928618431092,0.3849819302558899,0.2700470089912414,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8919471502304077,0.3080474436283111,0.2929854691028595,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.8096778988838196,0.2278638482093811,1.0317912101745603,285.2080993652344,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.23114013671875,285.2049560546875,1.0,0.5051402449607849,1.0,1.0,0.0,1.0,-2.775187730789185,2.775181531906128,6.185337952047121e-06,2.140343427658081,0.9404157400131226,0.9404157400131226,0.0,96.036376953125,115.0,31831.130859375,0.0,1675.35107421875,1.0,281.8597412109375,284.037109375,291.57427978515625,293.7093200683594,293.1499938964844,293.1499938964844,281.54998779296875,35407.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497188091278076,1.0,0.0,0.0,3.5026278495788574,3.502649307250977,8.186179911717772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.61572265625,0.0,1335.1514892578125,1895.4371337890625,0.0,2932.636962890625,0.8655044436454773,1.0,0.0,3.0,1.0,0.0
12306720,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.9773412346839904,0.397405743598938,0.358531653881073,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9606127738952636,0.3773145973682403,0.3581340610980987,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.9673928618431092,0.3849819302558899,0.2700470089912414,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8919471502304077,0.3080474436283111,0.2929854691028595,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.8096778988838196,0.2278638482093811,1.0317912101745603,285.2080993652344,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.23114013671875,285.2049560546875,1.0,0.5051402449607849,1.0,1.0,0.0,1.0,-2.775187730789185,2.775181531906128,6.185337952047121e-06,2.140343427658081,0.9404157400131226,0.9404157400131226,0.0,96.036376953125,115.0,31831.130859375,0.0,1675.35107421875,1.0,281.8597412109375,284.037109375,291.57427978515625,293.7093200683594,293.1499938964844,293.1499938964844,281.54998779296875,35407.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497188091278076,1.0,0.0,0.0,3.5026278495788574,3.502649307250977,8.186179911717772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.61572265625,0.0,1335.1514892578125,1895.4371337890625,0.0,2932.636962890625,0.8655044436454773,1.0,0.0,3.0,1.0,0.0
12306780,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.943729043006897,0.3944067358970642,0.3562639653682709,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9266170859336852,0.3764622211456299,0.3577876985073089,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9330462217330932,0.38299360871315,0.2689962089061737,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8632336854934692,0.3071142733097076,0.2925577163696289,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7828209400177002,0.2265636175870895,1.0281195640563965,284.9798278808594,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2079162597656,284.976806640625,1.0,0.5101534128189087,1.0,1.0,0.0,1.0,-2.765857458114624,2.7658512592315674,6.143450718809618e-06,2.13297700881958,0.9389990568161012,0.9389990568161012,0.0,105.1624755859375,133.0,32473.763671875,0.0,1704.5576171875,1.0,281.5595397949219,283.7725524902344,291.5393371582031,293.7097473144531,293.1499938964844,293.1499938964844,281.25,35683.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582503199577332,1.0,0.0,0.0,3.5150671005249023,3.5150887966156006,8.244427931458631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.7626953125,0.0,1349.85986328125,1895.4371337890625,0.0,3012.596435546875,0.8685056567192078,1.0,0.0,3.0,1.0,0.0
12306840,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.943729043006897,0.3944067358970642,0.3562639653682709,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9266170859336852,0.3764622211456299,0.3577876985073089,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9330462217330932,0.38299360871315,0.2689962089061737,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8632336854934692,0.3071142733097076,0.2925577163696289,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7828209400177002,0.2265636175870895,1.0281195640563965,284.9798278808594,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2079162597656,284.976806640625,1.0,0.5101534128189087,1.0,1.0,0.0,1.0,-2.765857458114624,2.7658512592315674,6.143450718809618e-06,2.13297700881958,0.9389990568161012,0.9389990568161012,0.0,105.1624755859375,133.0,32473.763671875,0.0,1704.5576171875,1.0,281.5595397949219,283.7725524902344,291.5393371582031,293.7097473144531,293.1499938964844,293.1499938964844,281.25,35683.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582503199577332,1.0,0.0,0.0,3.5150671005249023,3.5150887966156006,8.244427931458631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.7626953125,0.0,1349.85986328125,1895.4371337890625,0.0,3012.596435546875,0.8685056567192078,1.0,0.0,3.0,1.0,0.0
12306900,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.922964096069336,0.3928427994251251,0.3551624715328216,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9074175953865052,0.3759357631206512,0.3575967252254486,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9129164218902588,0.3819129467010498,0.268470823764801,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8478156328201294,0.3065526783466339,0.2923263311386108,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7680153846740723,0.2258172631263733,1.026163101196289,284.822021484375,284.95001220703125,296.3060913085937,288.4954528808594,296.3076171875,297.1965637207031,284.8108825683594,1.0,0.5136266350746155,1.0,1.0,0.0,1.0,-2.7610437870025635,2.761037588119507,6.121896603872301e-06,2.1291768550872803,0.9366230368614196,0.9366230368614196,0.0,111.27503967285156,133.0,33123.5703125,0.0,1726.154541015625,1.0,281.3050537109375,283.5776062011719,291.54986572265625,293.8078918457031,293.1499938964844,293.1499938964844,281.25,35830.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649056553840637,1.0,0.0,0.0,3.5175886154174805,3.517610549926758,8.256260457528697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.89501953125,0.0,1353.5052490234375,1895.4371337890625,0.0,3075.020263671875,0.8691553473472595,1.0,0.0,3.0,1.0,0.0
12306960,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.9029165506362916,0.3911674618721008,0.3539345264434814,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.8899153470993042,0.3753008544445038,0.3572999536991119,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.8944782018661499,0.3807249963283539,0.2678620815277099,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8328256011009216,0.3058933615684509,0.2920067608356476,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7535567283630371,0.2249813079833984,1.0238672494888306,284.7541809082031,284.95001220703125,296.26824951171875,288.4806823730469,296.2698059082031,297.18475341796875,284.7513427734375,1.0,0.5174971222877502,1.0,1.0,0.0,1.0,-2.755337238311768,2.75533127784729,6.096438937674975e-06,2.124692678451538,0.934587836265564,0.934587836265564,0.0,118.21458435058594,151.0,33092.6953125,0.0,1750.2142333984375,1.0,281.2593994140625,283.5126037597656,291.509033203125,293.7157897949219,293.1499938964844,293.1499938964844,280.95001220703125,35961.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667197227478027,1.0,0.0,0.0,3.5172314643859863,3.517253160476685,8.254583576672303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.60009765625,0.0,1354.0848388671875,1895.4371337890625,0.0,3092.038330078125,0.8691964149475098,1.0,0.0,3.0,1.0,0.0
12307020,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54010009765625,0.869331955909729,0.3877412974834442,0.3515072762966156,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401611328125,0.858680009841919,0.3739039897918701,0.35666224360466,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.8621207475662231,0.3782638609409332,0.2666440010070801,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.8050229549407959,0.3044542968273163,0.2913234829902649,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.7282467484474182,0.2231904119253158,1.0190273523330688,284.5400390625,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.1622314453125,284.5373229980469,1.0,0.5260816216468811,1.0,1.0,0.0,1.0,-2.743553400039673,2.743547439575196,6.04401884629624e-06,2.115424871444702,0.9274129867553712,0.9274129867553712,0.0,133.5637664794922,169.0,33820.62109375,0.0,1804.3323974609373,1.0,280.9595031738281,283.26727294921875,291.4815979003906,293.7309265136719,293.1499938964844,293.1499938964844,280.6499938964844,36239.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875622570514679,1.0,0.0,0.0,3.5090999603271484,3.509121894836426,8.216460969379114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4560546875,0.0,1347.7435302734375,1895.4371337890625,0.0,3175.54443359375,0.867574155330658,1.0,0.0,3.0,1.0,0.0
12307080,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54010009765625,0.869331955909729,0.3877412974834442,0.3515072762966156,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401611328125,0.858680009841919,0.3739039897918701,0.35666224360466,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.8621207475662231,0.3782638609409332,0.2666440010070801,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.8050229549407959,0.3044542968273163,0.2913234829902649,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.7282467484474182,0.2231904119253158,1.0190273523330688,284.5400390625,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.1622314453125,284.5373229980469,1.0,0.5260816216468811,1.0,1.0,0.0,1.0,-2.743553400039673,2.743547439575196,6.04401884629624e-06,2.115424871444702,0.9274129867553712,0.9274129867553712,0.0,133.5637664794922,169.0,33820.62109375,0.0,1804.3323974609373,1.0,280.9595031738281,283.26727294921875,291.4815979003906,293.7309265136719,293.1499938964844,293.1499938964844,280.6499938964844,36239.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875622570514679,1.0,0.0,0.0,3.5090999603271484,3.509121894836426,8.216460969379114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4560546875,0.0,1347.7435302734375,1895.4371337890625,0.0,3175.54443359375,0.867574155330658,1.0,0.0,3.0,1.0,0.0
12307140,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.8413899540901184,0.3841409981250763,0.3489786684513092,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8329682350158691,0.3723044395446777,0.3558855652809143,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8354242444038391,0.3756309151649475,0.2653482258319855,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289489746094,0.7790258526802063,0.3028311729431152,0.290517508983612,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.7052998542785645,0.2212332636117935,1.0136717557907104,284.3285522460937,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.1408386230469,284.325927734375,1.0,0.5352782607078552,1.0,1.0,0.0,1.0,-2.730620145797729,2.730614185333252,5.986777978250757e-06,2.1052680015563965,0.9174359440803528,0.9174359440803528,0.0,150.2509765625,157.0,34504.17578125,0.0,1862.4263916015625,1.0,280.6596374511719,283.02642822265625,291.4533386230469,293.7451477050781,293.1499938964844,293.1499938964844,280.3500061035156,36530.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849681615829468,1.0,0.0,0.0,3.490199089050293,3.490220785140991,8.128187118927599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.35498046875,0.0,1330.5694580078125,1895.4371337890625,0.0,3263.12060546875,0.8635472059249878,1.0,0.0,3.0,1.0,0.0
12307200,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32861328125,0.8413899540901184,0.3841409981250763,0.3489786684513092,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8329682350158691,0.3723044395446777,0.3558855652809143,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8354242444038391,0.3756309151649475,0.2653482258319855,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289489746094,0.7790258526802063,0.3028311729431152,0.290517508983612,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.7052998542785645,0.2212332636117935,1.0136717557907104,284.3285522460937,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.1408386230469,284.325927734375,1.0,0.5352782607078552,1.0,1.0,0.0,1.0,-2.730620145797729,2.730614185333252,5.986777978250757e-06,2.1052680015563965,0.9174359440803528,0.9174359440803528,0.0,150.2509765625,157.0,34504.17578125,0.0,1862.4263916015625,1.0,280.6596374511719,283.02642822265625,291.4533386230469,293.7451477050781,293.1499938964844,293.1499938964844,280.3500061035156,36530.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849681615829468,1.0,0.0,0.0,3.490199089050293,3.490220785140991,8.128187118927599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.35498046875,0.0,1330.5694580078125,1895.4371337890625,0.0,3263.12060546875,0.8635472059249878,1.0,0.0,3.0,1.0,0.0
12307260,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11767578125,0.8316056132316589,0.3804212510585785,0.3459002673625946,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.8246248364448547,0.3705482184886932,0.3545005619525909,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.8263704776763916,0.372866541147232,0.2636204063892364,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180419921875,0.7702924609184265,0.3010721802711487,0.2891218662261963,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.6962541937828064,0.2191653400659561,1.0056196451187134,284.1176147460937,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.1209411621094,284.11492919921875,1.0,0.5355762839317322,1.0,1.0,0.0,1.0,-2.711833000183105,2.711827039718628,5.904380032006884e-06,2.0906403064727783,0.9046574831008912,0.9046574831008912,0.0,155.4941864013672,145.0,35096.484375,0.0,1857.9481201171875,1.0,280.3598937988281,282.7884826660156,291.4217834472656,293.7521667480469,293.1499938964844,293.1499938964844,280.04998779296875,36847.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940513730049133,1.0,0.0,0.0,3.459602117538452,3.459623575210572,7.986299692674947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.38671875,0.0,1302.030517578125,1895.4371337890625,0.0,3348.07421875,0.8569257259368896,1.0,0.0,3.0,1.0,0.0
12307320,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11767578125,0.8316056132316589,0.3804212510585785,0.3459002673625946,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11773681640625,0.8246248364448547,0.3705482184886932,0.3545005619525909,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.8263704776763916,0.372866541147232,0.2636204063892364,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180419921875,0.7702924609184265,0.3010721802711487,0.2891218662261963,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.6962541937828064,0.2191653400659561,1.0056196451187134,284.1176147460937,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.1209411621094,284.11492919921875,1.0,0.5355762839317322,1.0,1.0,0.0,1.0,-2.711833000183105,2.711827039718628,5.904380032006884e-06,2.0906403064727783,0.9046574831008912,0.9046574831008912,0.0,155.4941864013672,145.0,35096.484375,0.0,1857.9481201171875,1.0,280.3598937988281,282.7884826660156,291.4217834472656,293.7521667480469,293.1499938964844,293.1499938964844,280.04998779296875,36847.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940513730049133,1.0,0.0,0.0,3.459602117538452,3.459623575210572,7.986299692674947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.38671875,0.0,1302.030517578125,1895.4371337890625,0.0,3348.07421875,0.8569257259368896,1.0,0.0,3.0,1.0,0.0
12307380,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.8306220769882202,0.3766826689243316,0.3425195813179016,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.8248991370201111,0.368724524974823,0.3527513742446899,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.8259810209274292,0.3700604438781738,0.2616419196128845,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093017578125,0.7702888250350952,0.2992693781852722,0.2873836457729339,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9099426269531,0.6953862905502319,0.2170884013175964,0.996087372303009,283.90887451171875,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.10333251953125,283.90631103515625,1.0,0.5312670469284058,1.0,1.0,0.0,1.0,-2.689748525619507,2.6897425651550293,5.808144578622887e-06,2.073394775390625,0.8891097903251648,0.8891097903251648,0.0,153.41600036621094,133.0,35610.58203125,0.0,1814.88818359375,1.0,280.06024169921875,282.5555114746094,291.3874816894531,293.7508850097656,293.1499938964844,293.1499938964844,280.3500061035156,37200.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022685885429382,1.0,0.0,0.0,3.415891647338867,3.415912628173828,7.785768048051978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.32763671875,0.0,1261.3709716796875,1895.4371337890625,0.0,3424.721923828125,0.8474177122116089,1.0,0.0,3.0,1.0,0.0
12307440,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.8306220769882202,0.3766826689243316,0.3425195813179016,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.8248991370201111,0.368724524974823,0.3527513742446899,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.8259810209274292,0.3700604438781738,0.2616419196128845,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093017578125,0.7702888250350952,0.2992693781852722,0.2873836457729339,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9099426269531,0.6953862905502319,0.2170884013175964,0.996087372303009,283.90887451171875,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.10333251953125,283.90631103515625,1.0,0.5312670469284058,1.0,1.0,0.0,1.0,-2.689748525619507,2.6897425651550293,5.808144578622887e-06,2.073394775390625,0.8891097903251648,0.8891097903251648,0.0,153.41600036621094,133.0,35610.58203125,0.0,1814.88818359375,1.0,280.06024169921875,282.5555114746094,291.3874816894531,293.7508850097656,293.1499938964844,293.1499938964844,280.3500061035156,37200.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022685885429382,1.0,0.0,0.0,3.415891647338867,3.415912628173828,7.785768048051978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.32763671875,0.0,1261.3709716796875,1895.4371337890625,0.0,3424.721923828125,0.8474177122116089,1.0,0.0,3.0,1.0,0.0
12307500,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185241699219,0.8325017690658569,0.3754080533981323,0.3409632444381714,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184326171875,0.8273351788520813,0.3682003617286682,0.3519302904605865,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184631347656,0.8281063437461853,0.369115948677063,0.2607154846191406,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173034667969,0.7726064324378967,0.2986930906772613,0.2865505516529083,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01495361328125,0.6971476674079895,0.2163084000349044,0.9914130568504332,284.0187683105469,284.95001220703125,295.916259765625,288.34478759765625,295.9179077148437,297.09844970703125,284.02752685546875,1.0,0.5280370116233826,1.0,1.0,0.0,1.0,-2.679154396057129,2.6791486740112305,5.762100499850931e-06,2.06504487991333,0.8839254975318909,0.8839254975318909,0.0,150.5619659423828,133.0,34568.33203125,0.0,1785.97119140625,1.0,280.2953491210937,282.7108459472656,291.2831115722656,293.4905090332031,293.1499938964844,293.1499938964844,280.3500061035156,37231.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891528844833374,1.0,0.0,0.0,3.39210057258606,3.3921215534210205,7.6776927926403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.30078125,0.0,1238.52099609375,1895.4371337890625,0.0,3324.50244140625,0.8421854972839355,1.0,0.0,3.0,1.0,0.0
12307560,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0661926269531,0.8366822600364685,0.3747555613517761,0.3400121629238128,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0661926269531,0.8319084048271179,0.3681507408618927,0.3515434265136719,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0661926269531,0.8324194550514221,0.3687000274658203,0.2601616084575653,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06597900390625,0.7771148085594177,0.2985232472419739,0.2860754728317261,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.700979471206665,0.2158717364072799,0.988063633441925,284.06622314453125,284.95001220703125,295.8766784667969,288.32965087890625,295.8783569335937,297.09814453125,284.0676574707031,1.0,0.524491012096405,1.0,1.0,0.0,1.0,-2.672278881072998,2.6722731590271,5.732199497288093e-06,2.0595695972442627,0.8785518407821655,0.8785518407821655,0.0,146.4933624267578,121.0,34261.65234375,0.0,1757.22021484375,1.0,280.3400573730469,282.7662048339844,291.2528991699219,293.46246337890625,293.1499938964844,293.1499938964844,280.6499938964844,37229.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825976252555847,1.0,0.0,0.0,3.369330883026123,3.369351625442505,7.57496479764086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.84912109375,0.0,1216.71484375,1895.4371337890625,0.0,3240.91943359375,0.8370853066444397,1.0,0.0,3.0,1.0,0.0
12307620,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527770996094,0.8500732183456421,0.3744042813777923,0.339051216840744,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.25274658203125,0.8459035754203796,0.3689151108264923,0.3516031801700592,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25274658203125,0.845929741859436,0.3687741756439209,0.2597180902957916,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.7910683751106262,0.2989483475685119,0.2858458459377289,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25201416015625,0.7130642533302307,0.2157035320997238,0.9843981266021729,284.2528381347656,284.95001220703125,295.7977905273437,288.2995910644531,295.7994384765625,297.1054077148437,284.25469970703125,1.0,0.5169401168823242,1.0,1.0,0.0,1.0,-2.665973663330078,2.66596794128418,5.704668637918076e-06,2.054462432861328,0.8707472085952759,0.8707472085952759,0.0,136.2852020263672,109.0,32990.44140625,0.0,1701.5423583984375,1.0,280.6387634277344,283.0039978027344,291.2022705078125,293.3096618652344,293.1499938964844,293.1499938964844,280.95001220703125,37121.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595184683799744,1.0,0.0,0.0,3.3268213272094727,3.3268418312072754,7.38503047159611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.41552734375,0.0,1176.0107421875,1895.4371337890625,0.0,3024.48876953125,0.8275412321090698,1.0,0.0,3.0,1.0,0.0
