time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307680,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527770996094,0.8500732183456421,0.3744042813777923,0.339051216840744,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.25274658203125,0.8459035754203796,0.3689151108264923,0.3516031801700592,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25274658203125,0.845929741859436,0.3687741756439209,0.2597180902957916,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.7910683751106262,0.2989483475685119,0.2858458459377289,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25201416015625,0.7130642533302307,0.2157035320997238,0.9843981266021729,284.2528381347656,284.95001220703125,295.7977905273437,288.2995910644531,295.7994384765625,297.1054077148437,284.25469970703125,1.0,0.5169401168823242,1.0,1.0,0.0,1.0,-2.665973663330078,2.66596794128418,5.704668637918076e-06,2.054462432861328,0.8707472085952759,0.8707472085952759,0.0,136.2852020263672,109.0,32990.44140625,0.0,1701.5423583984375,1.0,280.6387634277344,283.0039978027344,291.2022705078125,293.3096618652344,293.1499938964844,293.1499938964844,280.95001220703125,37121.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595184683799744,1.0,0.0,0.0,3.3268213272094727,3.3268418312072754,7.38503047159611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.41552734375,0.0,1176.0107421875,1895.4371337890625,0.0,3024.48876953125,0.8275412321090698,1.0,0.0,3.0,1.0,0.0
12307740,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44207763671875,0.8695706725120544,0.374767541885376,0.3388069868087768,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.8659894466400146,0.3704129159450531,0.3524045050144195,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.8654873371124268,0.3695819079875946,0.2598321139812469,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.8104780316352844,0.3000392913818359,0.2862785458564758,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412536621094,0.7287812829017639,0.216187298297882,0.9837440848350524,284.442138671875,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.11871337890625,284.444091796875,1.0,0.509253740310669,1.0,1.0,0.0,1.0,-2.666508913040161,2.666503429412842,5.7066395129368175e-06,2.054719924926758,0.8654860854148865,0.8654860854148865,0.0,124.6692352294922,97.0,31799.697265625,0.0,1649.5224609375,1.0,280.9382629394531,283.2425537109375,291.1825256347656,293.2102355957031,293.1499938964844,293.1499938964844,281.25,36933.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391368389129639,1.0,0.0,0.0,3.291231393814087,3.2912514209747314,7.227866944958805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.81640625,0.0,1142.014892578125,1895.4371337890625,0.0,2833.65185546875,0.8194757103919983,1.0,0.0,3.0,1.0,0.0
12307800,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44207763671875,0.8695706725120544,0.374767541885376,0.3388069868087768,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.8659894466400146,0.3704129159450531,0.3524045050144195,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420471191406,0.8654873371124268,0.3695819079875946,0.2598321139812469,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.8104780316352844,0.3000392913818359,0.2862785458564758,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412536621094,0.7287812829017639,0.216187298297882,0.9837440848350524,284.442138671875,284.95001220703125,295.7195129394531,288.2698974609375,295.7211303710937,297.11871337890625,284.444091796875,1.0,0.509253740310669,1.0,1.0,0.0,1.0,-2.666508913040161,2.666503429412842,5.7066395129368175e-06,2.054719924926758,0.8654860854148865,0.8654860854148865,0.0,124.6692352294922,97.0,31799.697265625,0.0,1649.5224609375,1.0,280.9382629394531,283.2425537109375,291.1825256347656,293.2102355957031,293.1499938964844,293.1499938964844,281.25,36933.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391368389129639,1.0,0.0,0.0,3.291231393814087,3.2912514209747314,7.227866944958805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.81640625,0.0,1142.014892578125,1895.4371337890625,0.0,2833.65185546875,0.8194757103919983,1.0,0.0,3.0,1.0,0.0
12307860,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.8956056833267212,0.3755382001399994,0.3389503955841064,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299133300781,0.8927677273750305,0.3723526895046234,0.3536480069160461,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299133300781,0.8916654586791992,0.3708193302154541,0.2602647840976715,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.8335279226303101,0.3015355765819549,0.2871149182319641,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.7489483952522278,0.2170783281326294,0.9850146174430848,284.6300048828125,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.1346130371094,284.6319274902344,1.0,0.5016677379608154,1.0,1.0,0.0,1.0,-2.6712241172790527,2.6712183952331543,5.726634753955295e-06,2.0582549571990967,0.8627175092697144,0.8627175092697144,0.0,112.50797271728516,85.0,30664.751953125,0.0,1600.916259765625,1.0,281.2378845214844,283.4780578613281,291.1658630371094,293.12371826171875,293.1499938964844,293.1499938964844,281.54998779296875,36695.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214917778968811,1.0,0.0,0.0,3.26449990272522,3.264519691467285,7.110933779586048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.76220703125,0.0,1116.2801513671875,1895.4371337890625,0.0,2669.395263671875,0.8133376836776733,1.0,0.0,3.0,1.0,0.0
12307920,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.8956056833267212,0.3755382001399994,0.3389503955841064,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299133300781,0.8927677273750305,0.3723526895046234,0.3536480069160461,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299133300781,0.8916654586791992,0.3708193302154541,0.2602647840976715,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.8335279226303101,0.3015355765819549,0.2871149182319641,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.7489483952522278,0.2170783281326294,0.9850146174430848,284.6300048828125,284.95001220703125,295.6422119140625,288.2406921386719,295.6438293457031,297.1346130371094,284.6319274902344,1.0,0.5016677379608154,1.0,1.0,0.0,1.0,-2.6712241172790527,2.6712183952331543,5.726634753955295e-06,2.0582549571990967,0.8627175092697144,0.8627175092697144,0.0,112.50797271728516,85.0,30664.751953125,0.0,1600.916259765625,1.0,281.2378845214844,283.4780578613281,291.1658630371094,293.12371826171875,293.1499938964844,293.1499938964844,281.54998779296875,36695.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214917778968811,1.0,0.0,0.0,3.26449990272522,3.264519691467285,7.110933779586048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.76220703125,0.0,1116.2801513671875,1895.4371337890625,0.0,2669.395263671875,0.8133376836776733,1.0,0.0,3.0,1.0,0.0
12307980,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9323199391365052,0.3766398131847381,0.3393839001655578,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.930106520652771,0.3746298253536224,0.3552105724811554,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9281295537948608,0.3723905384540558,0.2609283328056335,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8638077974319458,0.3033346831798553,0.2882392108440399,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7766282558441162,0.2182601541280746,0.9876214861869812,284.82305908203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1516418457031,284.8250427246094,1.0,0.4942691922187805,1.0,1.0,0.0,1.0,-2.678900957107544,2.678895235061645,5.7594697864260525e-06,2.0641086101531982,0.8625603914260864,0.8625603914260864,0.0,100.13692474365234,73.0,29703.837890625,0.0,1555.32861328125,1.0,281.5375671386719,283.7185363769531,291.1475830078125,293.0450744628906,293.1499938964844,293.1499938964844,281.8500061035156,36420.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058079481124878,1.0,0.0,0.0,3.2480216026306152,3.2480411529541016,7.039326987978711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.98583984375,0.0,1099.7572021484375,1895.4371337890625,0.0,2524.643310546875,0.8094443678855896,1.0,0.0,3.0,1.0,0.0
12308040,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9323199391365052,0.3766398131847381,0.3393839001655578,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.930106520652771,0.3746298253536224,0.3552105724811554,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9281295537948608,0.3723905384540558,0.2609283328056335,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8638077974319458,0.3033346831798553,0.2882392108440399,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7766282558441162,0.2182601541280746,0.9876214861869812,284.82305908203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1516418457031,284.8250427246094,1.0,0.4942691922187805,1.0,1.0,0.0,1.0,-2.678900957107544,2.678895235061645,5.7594697864260525e-06,2.0641086101531982,0.8625603914260864,0.8625603914260864,0.0,100.13692474365234,73.0,29703.837890625,0.0,1555.32861328125,1.0,281.5375671386719,283.7185363769531,291.1475830078125,293.0450744628906,293.1499938964844,293.1499938964844,281.8500061035156,36420.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058079481124878,1.0,0.0,0.0,3.2480216026306152,3.2480411529541016,7.039326987978711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.98583984375,0.0,1099.7572021484375,1895.4371337890625,0.0,2524.643310546875,0.8094443678855896,1.0,0.0,3.0,1.0,0.0
12308100,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9553322792053224,0.3772741854190826,0.3396591246128082,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.953782081604004,0.3758589327335357,0.3560689389705658,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9515653848648072,0.3732676208019256,0.2613148689270019,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8832966685295105,0.3043146431446075,0.2888717949390411,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.794258177280426,0.2189266383647918,0.9892593026161194,284.9578857421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1600036621094,284.9681091308594,1.0,0.4906454384326935,1.0,1.0,0.0,1.0,-2.683455228805542,2.683449506759644,5.779037564934697e-06,2.067602634429932,0.8639015555381775,0.8639015555381775,0.0,93.94969940185548,73.0,28934.251953125,0.0,1533.424560546875,1.0,281.786376953125,283.8946838378906,291.1123352050781,292.9179382324219,293.1499938964844,293.1499938964844,281.8500061035156,36267.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962689399719238,1.0,0.0,0.0,3.2436485290527344,3.2436678409576416,7.020383918643347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.36669921875,0.0,1094.8643798828125,1895.4371337890625,0.0,2437.36328125,0.8083747625350952,1.0,0.0,3.0,1.0,0.0
12308160,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.979625165462494,0.3780287802219391,0.3400801718235016,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9787441492080688,0.3771927058696747,0.3570481240749359,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.976576805114746,0.3742578029632568,0.2618003487586975,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9071943163871764,0.3053845763206482,0.2896056175231933,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8150803446769714,0.2196696996688842,0.991284430027008,285.0144348144531,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.1688842773437,285.0162658691406,1.0,0.4870986342430115,1.0,1.0,0.0,1.0,-2.689035415649414,2.689029693603516,5.803068688692292e-06,2.0718882083892822,0.8649468421936035,0.8649468421936035,0.0,87.6776351928711,91.0,28799.646484375,0.0,1512.4814453125,1.0,281.8375549316406,283.955810546875,291.1275634765625,292.9701538085937,293.1499938964844,293.1499938964844,282.1499938964844,36129.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917131185531616,1.0,0.0,0.0,3.24251651763916,3.2425358295440674,7.015485152805923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.5927734375,0.0,1092.9432373046875,1895.4371337890625,0.0,2395.91455078125,0.8079705238342285,1.0,0.0,3.0,1.0,0.0
12308220,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.9859089851379396,0.3796217143535614,0.3414098918437958,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.9859379529953004,0.3799721896648407,0.3595587909221649,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9834086298942566,0.3763425648212433,0.2631731629371643,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.915723979473114,0.3076168894767761,0.2916136085987091,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8214877247810364,0.2212311923503875,0.9978674054145812,285.2046203613281,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.1859130859375,285.2066650390625,1.0,0.4895747005939483,1.0,1.0,0.0,1.0,-2.705616474151612,2.705610513687134,5.874765975022456e-06,2.0846219062805176,0.8698570132255554,0.8698570132255554,0.0,86.83346557617188,109.0,27961.27734375,0.0,1531.7860107421875,1.0,282.137451171875,284.19024658203125,291.1053466796875,292.8962097167969,293.1499938964844,293.1499938964844,282.45001220703125,35834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784736752510071,1.0,0.0,0.0,3.2480885982513428,3.24810791015625,7.039616889414901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.9716796875,0.0,1095.9097900390625,1895.4371337890625,0.0,2276.447021484375,0.8089558482170105,1.0,0.0,3.0,1.0,0.0
12308280,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.9859089851379396,0.3796217143535614,0.3414098918437958,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.9859379529953004,0.3799721896648407,0.3595587909221649,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9834086298942566,0.3763425648212433,0.2631731629371643,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.915723979473114,0.3076168894767761,0.2916136085987091,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8214877247810364,0.2212311923503875,0.9978674054145812,285.2046203613281,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.1859130859375,285.2066650390625,1.0,0.4895747005939483,1.0,1.0,0.0,1.0,-2.705616474151612,2.705610513687134,5.874765975022456e-06,2.0846219062805176,0.8698570132255554,0.8698570132255554,0.0,86.83346557617188,109.0,27961.27734375,0.0,1531.7860107421875,1.0,282.137451171875,284.19024658203125,291.1053466796875,292.8962097167969,293.1499938964844,293.1499938964844,282.45001220703125,35834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784736752510071,1.0,0.0,0.0,3.2480885982513428,3.24810791015625,7.039616889414901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.9716796875,0.0,1095.9097900390625,1895.4371337890625,0.0,2276.447021484375,0.8089558482170105,1.0,0.0,3.0,1.0,0.0
12308340,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9659038782119752,0.3815141022205353,0.3432381451129913,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9669161438941956,0.3830164670944214,0.3625807464122772,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9634049534797668,0.3787035048007965,0.2649275958538055,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8952046632766724,0.3100548386573791,0.2940852046012878,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.8047745227813721,0.2229300737380981,1.006397724151611,285.4270324707031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.2025756835937,285.4291687011719,1.0,0.4973175525665283,1.0,1.0,0.0,1.0,-2.726770639419556,2.726764678955078,5.967073775536846e-06,2.100960254669189,0.8779969811439514,0.8779969811439514,0.0,93.56428527832033,127.0,27374.017578125,0.0,1593.012451171875,1.0,282.4375915527344,284.4364624023437,291.0870056152344,292.83758544921875,293.1499938964844,293.1499938964844,282.75,35512.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664895057678223,1.0,0.0,0.0,3.265611410140991,3.265630960464477,7.115776838872989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.43798828125,0.0,1109.35888671875,1895.4371337890625,0.0,2169.729248046875,0.8125850558280945,1.0,0.0,3.0,1.0,0.0
12308400,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9659038782119752,0.3815141022205353,0.3432381451129913,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9669161438941956,0.3830164670944214,0.3625807464122772,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9634049534797668,0.3787035048007965,0.2649275958538055,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8952046632766724,0.3100548386573791,0.2940852046012878,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.8047745227813721,0.2229300737380981,1.006397724151611,285.4270324707031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.2025756835937,285.4291687011719,1.0,0.4973175525665283,1.0,1.0,0.0,1.0,-2.726770639419556,2.726764678955078,5.967073775536846e-06,2.100960254669189,0.8779969811439514,0.8779969811439514,0.0,93.56428527832033,127.0,27374.017578125,0.0,1593.012451171875,1.0,282.4375915527344,284.4364624023437,291.0870056152344,292.83758544921875,293.1499938964844,293.1499938964844,282.75,35512.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664895057678223,1.0,0.0,0.0,3.265611410140991,3.265630960464477,7.115776838872989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.43798828125,0.0,1109.35888671875,1895.4371337890625,0.0,2169.729248046875,0.8125850558280945,1.0,0.0,3.0,1.0,0.0
12308460,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.9321544766426086,0.3837051391601562,0.3455152511596679,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.9343248605728148,0.3863197565078735,0.366031140089035,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.929819643497467,0.3813335597515106,0.2670075595378876,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.8670769333839417,0.3126960694789886,0.2969296276569366,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7793627977371216,0.2247632592916488,1.0163744688034058,285.6474304199219,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.21893310546875,285.6493835449219,1.0,0.5083166360855103,1.0,1.0,0.0,1.0,-2.751558303833008,2.751552104949951,6.0762381508538965e-06,2.120145082473755,0.8890699744224548,0.8890699744224548,0.0,104.71892547607422,145.0,26818.462890625,-0.0,1681.2408447265625,1.0,282.7378845214844,284.6791381835937,291.0711669921875,292.7875061035156,293.1499938964844,293.1499938964844,283.04998779296875,35203.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564511299133301,1.0,0.0,0.0,3.29477334022522,3.294793128967285,7.24343237834546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.88671875,0.0,1133.5565185546875,1895.4371337890625,0.0,2081.517822265625,0.8188266754150391,1.0,0.0,3.0,1.0,0.0
12308520,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.9321544766426086,0.3837051391601562,0.3455152511596679,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.9343248605728148,0.3863197565078735,0.366031140089035,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.929819643497467,0.3813335597515106,0.2670075595378876,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.8670769333839417,0.3126960694789886,0.2969296276569366,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6466064453125,0.7793627977371216,0.2247632592916488,1.0163744688034058,285.6474304199219,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.21893310546875,285.6493835449219,1.0,0.5083166360855103,1.0,1.0,0.0,1.0,-2.751558303833008,2.751552104949951,6.0762381508538965e-06,2.120145082473755,0.8890699744224548,0.8890699744224548,0.0,104.71892547607422,145.0,26818.462890625,-0.0,1681.2408447265625,1.0,282.7378845214844,284.6791381835937,291.0711669921875,292.7875061035156,293.1499938964844,293.1499938964844,283.04998779296875,35203.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564511299133301,1.0,0.0,0.0,3.29477334022522,3.294793128967285,7.24343237834546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.88671875,0.0,1133.5565185546875,1895.4371337890625,0.0,2081.517822265625,0.8188266754150391,1.0,0.0,3.0,1.0,0.0
12308580,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.8985391855239868,0.3861148357391357,0.348101943731308,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.9012469053268432,0.3898309767246246,0.369791716337204,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.8969101905822754,0.3841757476329803,0.2693201601505279,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8405866026878357,0.3155001103878021,0.3000403046607971,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.754989504814148,0.2266991883516311,1.0273408889770508,285.8647155761719,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.2350769042969,285.866455078125,1.0,0.5212401747703552,1.0,1.0,0.0,1.0,-2.778881072998047,2.7788748741149902,6.197762559168041e-06,2.141315221786499,0.9030253887176514,0.9030253887176514,0.0,118.6663055419922,163.0,26275.51171875,-0.0,1788.0933837890625,1.0,283.0382995605469,284.9179077148437,291.0522155761719,292.7364807128906,293.1499938964844,293.1499938964844,282.75,34921.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476826310157776,1.0,0.0,0.0,3.334470748901367,3.334490776062012,7.419030794153514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.58447265625,0.0,1168.0958251953125,1895.4371337890625,0.0,2005.436279296875,0.8274635076522827,1.0,0.0,3.0,1.0,0.0
12308640,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.8985391855239868,0.3861148357391357,0.348101943731308,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.9012469053268432,0.3898309767246246,0.369791716337204,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.8969101905822754,0.3841757476329803,0.2693201601505279,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8405866026878357,0.3155001103878021,0.3000403046607971,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.754989504814148,0.2266991883516311,1.0273408889770508,285.8647155761719,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.2350769042969,285.866455078125,1.0,0.5212401747703552,1.0,1.0,0.0,1.0,-2.778881072998047,2.7788748741149902,6.197762559168041e-06,2.141315221786499,0.9030253887176514,0.9030253887176514,0.0,118.6663055419922,163.0,26275.51171875,-0.0,1788.0933837890625,1.0,283.0382995605469,284.9179077148437,291.0522155761719,292.7364807128906,293.1499938964844,293.1499938964844,282.75,34921.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476826310157776,1.0,0.0,0.0,3.334470748901367,3.334490776062012,7.419030794153514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.58447265625,0.0,1168.0958251953125,1895.4371337890625,0.0,2005.436279296875,0.8274635076522827,1.0,0.0,3.0,1.0,0.0
12308700,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.8837020397186279,0.38665771484375,0.3492480218410492,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8868336081504822,0.3911545872688293,0.3715998530387878,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.8823310732841492,0.3850907981395721,0.2704043686389923,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.8283741474151611,0.316543698310852,0.3015409708023071,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.7438035011291504,0.2273931056261062,1.0326507091522217,285.7200927734375,284.95001220703125,295.1722106933594,288.0685729980469,295.1737060546875,297.239013671875,285.70880126953125,1.0,0.528087854385376,1.0,1.0,0.0,1.0,-2.791926145553589,2.791919946670532,6.256414508243324e-06,2.151517629623413,0.9068011045455932,0.9068011045455932,0.0,126.5579833984375,163.0,26887.009765625,-0.0,1845.6851806640625,1.0,282.8059997558594,284.7454833984375,291.1449279785156,292.9630126953125,293.1499938964844,293.1499938964844,282.75,34953.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607054114341736,1.0,0.0,0.0,3.354353427886963,3.3543736934661865,7.50776962377131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.46240234375,0.0,1186.877197265625,1895.4371337890625,0.0,2118.76318359375,0.8318818211555481,1.0,0.0,3.0,1.0,0.0
12308760,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.868122398853302,0.3864103555679321,0.3496378064155578,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8718137145042419,0.3919036984443664,0.3728690147399902,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8671432733535767,0.3853479623794555,0.2710241973400116,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.8154633641242981,0.3170934021472931,0.3025944828987121,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7323031425476074,0.2276833057403564,1.0363423824310305,285.6485595703125,284.95001220703125,295.1352233886719,288.0557861328125,295.13671875,297.2373962402344,285.6456604003906,1.0,0.5348539352416992,1.0,1.0,0.0,1.0,-2.8003761768341064,2.80036997795105,6.294665126915788e-06,2.158177614212036,0.9106909036636353,0.9106909036636353,0.0,135.39759826660156,181.0,26949.6015625,-0.0,1901.0634765625,1.0,282.7602844238281,284.6759948730469,291.1492614746094,292.95391845703125,293.1499938964844,293.1499938964844,282.45001220703125,35019.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715309262275696,1.0,0.0,0.0,3.3719725608825684,3.371992826461792,7.586847345919523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.728515625,0.0,1203.9483642578125,1895.4371337890625,0.0,2214.4453125,0.8358999490737915,1.0,0.0,3.0,1.0,0.0
12308820,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8395684361457825,0.3846142292022705,0.3491115570068359,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8443838953971863,0.392325609922409,0.3743387758731842,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8394109010696411,0.3846668004989624,0.2713693678379059,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.7890313267707825,0.3172251582145691,0.303760826587677,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7098236083984375,0.2273957580327987,1.0398743152618408,285.39581298828125,284.95001220703125,295.0600280761719,288.030029296875,295.0615539550781,297.22509765625,285.3925170898437,1.0,0.5478417277336121,1.0,1.0,0.0,1.0,-2.807583332061768,2.807576894760132,6.3275024331233e-06,2.163913488388061,0.9146377444267272,0.9146377444267272,0.0,154.511962890625,169.0,27529.955078125,-0.0,2003.9622802734373,1.0,282.4608154296875,284.4013671875,291.12994384765625,293.0011901855469,293.1499938964844,293.1499938964844,282.1499938964844,35240.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958091497421265,1.0,0.0,0.0,3.40099835395813,3.401019096374512,7.718024335190421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.39892578125,0.0,1233.2305908203125,1895.4371337890625,0.0,2433.17236328125,0.8425672054290771,1.0,0.0,3.0,1.0,0.0
12308880,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8395684361457825,0.3846142292022705,0.3491115570068359,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8443838953971863,0.392325609922409,0.3743387758731842,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8394109010696411,0.3846668004989624,0.2713693678379059,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.7890313267707825,0.3172251582145691,0.303760826587677,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7098236083984375,0.2273957580327987,1.0398743152618408,285.39581298828125,284.95001220703125,295.0600280761719,288.030029296875,295.0615539550781,297.22509765625,285.3925170898437,1.0,0.5478417277336121,1.0,1.0,0.0,1.0,-2.807583332061768,2.807576894760132,6.3275024331233e-06,2.163913488388061,0.9146377444267272,0.9146377444267272,0.0,154.511962890625,169.0,27529.955078125,-0.0,2003.9622802734373,1.0,282.4608154296875,284.4013671875,291.12994384765625,293.0011901855469,293.1499938964844,293.1499938964844,282.1499938964844,35240.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958091497421265,1.0,0.0,0.0,3.40099835395813,3.401019096374512,7.718024335190421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.39892578125,0.0,1233.2305908203125,1895.4371337890625,0.0,2433.17236328125,0.8425672054290771,1.0,0.0,3.0,1.0,0.0
12308940,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8287346959114075,0.3819250166416168,0.3471413552761078,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.8349032402038574,0.3918576836585998,0.3743712902069092,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8293036818504333,0.3830459117889404,0.2705960869789123,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.7792223691940308,0.3165285289287567,0.3035673201084137,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7002671360969543,0.2263037264347076,1.0371806621551514,285.1396789550781,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2054138183594,285.1365661621094,1.0,0.5508430004119873,1.0,1.0,0.0,1.0,-2.800868511199951,2.8008623123168945,6.297545951383654e-06,2.158864021301269,0.9151235222816468,0.9151235222816468,0.0,161.9127197265625,157.0,28016.875,-0.0,2028.4539794921875,1.0,282.1605529785156,284.1241149902344,291.0701904296875,292.9774475097656,293.1499938964844,293.1499938964844,281.8500061035156,35514.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121531009674072,1.0,0.0,0.0,3.4198219776153564,3.4198429584503174,7.803695325492299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.62548828125,0.0,1253.3902587890625,1895.4371337890625,0.0,2583.034912109375,0.8469955921173096,1.0,0.0,3.0,1.0,0.0
12309000,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8287346959114075,0.3819250166416168,0.3471413552761078,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.8349032402038574,0.3918576836585998,0.3743712902069092,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8293036818504333,0.3830459117889404,0.2705960869789123,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.7792223691940308,0.3165285289287567,0.3035673201084137,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7002671360969543,0.2263037264347076,1.0371806621551514,285.1396789550781,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.2054138183594,285.1365661621094,1.0,0.5508430004119873,1.0,1.0,0.0,1.0,-2.800868511199951,2.8008623123168945,6.297545951383654e-06,2.158864021301269,0.9151235222816468,0.9151235222816468,0.0,161.9127197265625,157.0,28016.875,-0.0,2028.4539794921875,1.0,282.1605529785156,284.1241149902344,291.0701904296875,292.9774475097656,293.1499938964844,293.1499938964844,281.8500061035156,35514.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121531009674072,1.0,0.0,0.0,3.4198219776153564,3.4198429584503174,7.803695325492299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.62548828125,0.0,1253.3902587890625,1895.4371337890625,0.0,2583.034912109375,0.8469955921173096,1.0,0.0,3.0,1.0,0.0
12309060,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.82692551612854,0.3790854215621948,0.3446153402328491,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8344976305961609,0.3910836279392242,0.3736895024776459,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8281410932540894,0.3811473548412323,0.2693049013614654,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7785112857818604,0.3155299425125122,0.3026735782623291,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6988637447357178,0.2248760908842086,1.0310531854629517,284.9135437011719,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1852111816406,284.9104309082031,1.0,0.5484932065010071,1.0,1.0,0.0,1.0,-2.787027359008789,2.7870211601257324,6.235418368305545e-06,2.148177146911621,0.9128518104553224,0.9128518104553224,0.0,161.34210205078125,145.0,28628.970703125,-0.0,2003.35009765625,1.0,281.86041259765625,283.86163330078125,291.0191650390625,292.9581604003906,293.1499938964844,293.1499938964844,281.54998779296875,35793.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822999119758606,1.0,0.0,0.0,3.4282546043396,3.4282755851745605,7.842227205401286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.0439453125,0.0,1263.583740234375,1895.4371337890625,0.0,2683.376708984375,0.8490996360778809,1.0,0.0,3.0,1.0,0.0
12309120,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.82692551612854,0.3790854215621948,0.3446153402328491,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8344976305961609,0.3910836279392242,0.3736895024776459,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8281410932540894,0.3811473548412323,0.2693049013614654,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7785112857818604,0.3155299425125122,0.3026735782623291,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6988637447357178,0.2248760908842086,1.0310531854629517,284.9135437011719,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1852111816406,284.9104309082031,1.0,0.5484932065010071,1.0,1.0,0.0,1.0,-2.787027359008789,2.7870211601257324,6.235418368305545e-06,2.148177146911621,0.9128518104553224,0.9128518104553224,0.0,161.34210205078125,145.0,28628.970703125,-0.0,2003.35009765625,1.0,281.86041259765625,283.86163330078125,291.0191650390625,292.9581604003906,293.1499938964844,293.1499938964844,281.54998779296875,35793.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822999119758606,1.0,0.0,0.0,3.4282546043396,3.4282755851745605,7.842227205401286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.0439453125,0.0,1263.583740234375,1895.4371337890625,0.0,2683.376708984375,0.8490996360778809,1.0,0.0,3.0,1.0,0.0
12309180,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.830310046672821,0.3761768043041229,0.3418683707714081,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8393330574035645,0.3901612460613251,0.3726782500743866,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.832144558429718,0.3791264593601227,0.2677913308143616,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.7830687761306763,0.3143905401229858,0.301453560590744,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.7022368311882019,0.2232982665300369,1.023290753364563,284.6880187988281,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1661682128906,284.6849365234375,1.0,0.5429235696792603,1.0,1.0,0.0,1.0,-2.7698986530303955,2.769892692565918,6.158897576824529e-06,2.134922504425049,0.9075744152069092,0.9075744152069092,0.0,156.14886474609375,133.0,29189.373046875,-0.0,1951.38720703125,1.0,281.5603942871094,283.6018981933594,290.9823608398437,292.9523010253906,293.1499938964844,293.1499938964844,281.25,36088.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318819999694824,1.0,0.0,0.0,3.425762891769409,3.42578387260437,7.83083180522226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.9150390625,0.0,1263.2164306640625,1895.4371337890625,0.0,2765.972412109375,0.8487676978111267,1.0,0.0,3.0,1.0,0.0
12309240,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.830310046672821,0.3761768043041229,0.3418683707714081,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8393330574035645,0.3901612460613251,0.3726782500743866,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.832144558429718,0.3791264593601227,0.2677913308143616,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.7830687761306763,0.3143905401229858,0.301453560590744,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.7022368311882019,0.2232982665300369,1.023290753364563,284.6880187988281,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1661682128906,284.6849365234375,1.0,0.5429235696792603,1.0,1.0,0.0,1.0,-2.7698986530303955,2.769892692565918,6.158897576824529e-06,2.134922504425049,0.9075744152069092,0.9075744152069092,0.0,156.14886474609375,133.0,29189.373046875,-0.0,1951.38720703125,1.0,281.5603942871094,283.6018981933594,290.9823608398437,292.9523010253906,293.1499938964844,293.1499938964844,281.25,36088.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318819999694824,1.0,0.0,0.0,3.425762891769409,3.42578387260437,7.83083180522226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.9150390625,0.0,1263.2164306640625,1895.4371337890625,0.0,2765.972412109375,0.8487676978111267,1.0,0.0,3.0,1.0,0.0
12309300,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.8334797620773315,0.3747187554836273,0.3404732942581177,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.8432735800743103,0.3896754086017608,0.3721177577972412,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5371398925781,0.835624635219574,0.378099650144577,0.267002135515213,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.786861777305603,0.3137984573841095,0.3007866442203522,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412292480469,0.7052767872810364,0.2224878072738647,1.0191125869750977,284.5367126464844,284.95001220703125,294.786376953125,287.9383850097656,294.7879943847656,297.15740966796875,284.526123046875,1.0,0.5393615961074829,1.0,1.0,0.0,1.0,-2.760777950286865,2.7607717514038086,6.1183259276731405e-06,2.1278560161590576,0.9033567309379578,0.9033567309379578,0.0,152.4210968017578,133.0,29861.03125,-0.0,1919.4267578125,1.0,281.3078308105469,283.4160461425781,290.9931945800781,293.0466003417969,293.1499938964844,293.1499938964844,281.25,36249.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384838700294495,1.0,0.0,0.0,3.420410394668579,3.42043137550354,7.806380608599284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.517578125,0.0,1259.1181640625,1895.4371337890625,0.0,2827.553466796875,0.8476658463478088,1.0,0.0,3.0,1.0,0.0
12309360,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713134765625,0.8372530937194824,0.3732056021690368,0.3389588594436645,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47125244140625,0.8478906750679016,0.3891357183456421,0.3714534938335418,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712829589844,0.8397361636161804,0.3770179748535156,0.2661318778991699,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715881347656,0.7912995219230652,0.3131605088710785,0.3000315427780151,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47235107421875,0.7088707089424133,0.2216409593820572,1.0146042108535769,284.47119140625,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.1486511230469,284.46832275390625,1.0,0.5354048609733582,1.0,1.0,0.0,1.0,-2.750788688659668,2.7507827281951904,6.074057182559045e-06,2.12012243270874,0.8994608521461487,0.8994608521461487,0.0,148.26332092285156,121.0,29817.16015625,-0.0,1884.2960205078125,1.0,281.260498046875,283.3538513183594,290.9537353515625,292.9582824707031,293.1499938964844,293.1499938964844,280.95001220703125,36396.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403459191322327,1.0,0.0,0.0,3.411805868148804,3.4118268489837646,7.767154102111817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.9169921875,0.0,1251.7628173828125,1895.4371337890625,0.0,2844.947509765625,0.8458819389343262,1.0,0.0,3.0,1.0,0.0
12309420,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.847265362739563,0.3701976835727691,0.3359587788581848,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608947753906,0.8597643971443176,0.38804492354393,0.37010258436203,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.8504720330238342,0.3748648464679718,0.2643919587135315,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26123046875,0.8025920391082764,0.3118770718574524,0.298493891954422,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.261962890625,0.7177261710166931,0.219949796795845,1.0054441690444946,284.2608337402344,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.132568359375,284.25811767578125,1.0,0.5266821384429932,1.0,1.0,0.0,1.0,-2.730613470077514,2.730607509613037,5.985120878904127e-06,2.104495048522949,0.8886023759841919,0.8886023759841919,0.0,138.80284118652344,109.0,30452.94140625,-0.0,1809.11669921875,1.0,280.960693359375,283.1147155761719,290.9293518066406,292.9720153808594,293.1499938964844,293.1499938964844,281.25,36722.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493476510047913,1.0,0.0,0.0,3.385748624801636,3.3857693672180176,7.648965834050614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.4501953125,0.0,1228.88037109375,1895.4371337890625,0.0,2929.16064453125,0.8403118252754211,1.0,0.0,3.0,1.0,0.0
12309480,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.847265362739563,0.3701976835727691,0.3359587788581848,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608947753906,0.8597643971443176,0.38804492354393,0.37010258436203,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.8504720330238342,0.3748648464679718,0.2643919587135315,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.26123046875,0.8025920391082764,0.3118770718574524,0.298493891954422,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.261962890625,0.7177261710166931,0.219949796795845,1.0054441690444946,284.2608337402344,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.132568359375,284.25811767578125,1.0,0.5266821384429932,1.0,1.0,0.0,1.0,-2.730613470077514,2.730607509613037,5.985120878904127e-06,2.104495048522949,0.8886023759841919,0.8886023759841919,0.0,138.80284118652344,109.0,30452.94140625,-0.0,1809.11669921875,1.0,280.960693359375,283.1147155761719,290.9293518066406,292.9720153808594,293.1499938964844,293.1499938964844,281.25,36722.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493476510047913,1.0,0.0,0.0,3.385748624801636,3.3857693672180176,7.648965834050614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.4501953125,0.0,1228.88037109375,1895.4371337890625,0.0,2929.16064453125,0.8403118252754211,1.0,0.0,3.0,1.0,0.0
