time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309540,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.8631036877632141,0.3688951134681701,0.3338727951049804,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.8775553703308105,0.3882051408290863,0.3694121539592743,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.867002546787262,0.3741205930709839,0.263219803571701,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100036621094,0.8184953331947327,0.3116320371627807,0.2974898517131805,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096374511719,0.7303175330162048,0.2190631031990051,0.9981551766395568,284.4101867675781,284.95001220703125,294.5843505859375,287.8715515136719,294.5860290527344,297.12872314453125,284.41131591796875,1.0,0.5174890756607056,1.0,1.0,0.0,1.0,-2.7158896923065186,2.71588397026062,5.9203312048339285e-06,2.0929484367370605,0.882575273513794,0.882575273513794,0.0,127.64073944091795,97.0,29194.404296875,-0.0,1735.1998291015625,1.0,281.23974609375,283.31396484375,290.7870178222656,292.6856384277344,293.1499938964844,293.1499938964844,281.54998779296875,36725.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280258178710938,1.0,0.0,0.0,3.3579869270324707,3.358007431030273,7.524043326156971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.44140625,0.0,1202.484619140625,1895.4371337890625,0.0,2730.07568359375,0.8341519832611084,1.0,0.0,3.0,1.0,0.0
12309600,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.8631036877632141,0.3688951134681701,0.3338727951049804,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.8775553703308105,0.3882051408290863,0.3694121539592743,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.867002546787262,0.3741205930709839,0.263219803571701,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100036621094,0.8184953331947327,0.3116320371627807,0.2974898517131805,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4096374511719,0.7303175330162048,0.2190631031990051,0.9981551766395568,284.4101867675781,284.95001220703125,294.5843505859375,287.8715515136719,294.5860290527344,297.12872314453125,284.41131591796875,1.0,0.5174890756607056,1.0,1.0,0.0,1.0,-2.7158896923065186,2.71588397026062,5.9203312048339285e-06,2.0929484367370605,0.882575273513794,0.882575273513794,0.0,127.64073944091795,97.0,29194.404296875,-0.0,1735.1998291015625,1.0,281.23974609375,283.31396484375,290.7870178222656,292.6856384277344,293.1499938964844,293.1499938964844,281.54998779296875,36725.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280258178710938,1.0,0.0,0.0,3.3579869270324707,3.358007431030273,7.524043326156971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.44140625,0.0,1202.484619140625,1895.4371337890625,0.0,2730.07568359375,0.8341519832611084,1.0,0.0,3.0,1.0,0.0
12309660,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880432128906,0.8881868720054626,0.3690974116325378,0.3333225846290588,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.9044713973999025,0.3896906673908233,0.3700528740882873,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.8927068114280701,0.3747886717319488,0.2631162703037262,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.587890625,0.8409900069236755,0.3125386834144592,0.2976172268390655,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.7496411204338074,0.2191712111234665,0.9953006505966188,284.588134765625,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.13702392578125,284.5896301269531,1.0,0.5086791515350342,1.0,1.0,0.0,1.0,-2.712588310241699,2.7125823497772217,5.9057715589005966e-06,2.0903215408325195,0.8791837096214294,0.8791837096214294,0.0,114.97557067871094,85.0,27988.169921875,-0.0,1671.738525390625,1.0,281.5387268066406,283.54034423828125,290.7318725585937,292.5315856933594,293.1499938964844,293.1499938964844,281.8500061035156,36599.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015715479850769,1.0,0.0,0.0,3.335022211074829,3.3350424766540527,7.421484156111546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.42236328125,0.0,1180.076904296875,1895.4371337890625,0.0,2485.802490234375,0.8289411664009094,1.0,0.0,3.0,1.0,0.0
12309720,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880432128906,0.8881868720054626,0.3690974116325378,0.3333225846290588,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.9044713973999025,0.3896906673908233,0.3700528740882873,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58807373046875,0.8927068114280701,0.3747886717319488,0.2631162703037262,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.587890625,0.8409900069236755,0.3125386834144592,0.2976172268390655,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.7496411204338074,0.2191712111234665,0.9953006505966188,284.588134765625,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.13702392578125,284.5896301269531,1.0,0.5086791515350342,1.0,1.0,0.0,1.0,-2.712588310241699,2.7125823497772217,5.9057715589005966e-06,2.0903215408325195,0.8791837096214294,0.8791837096214294,0.0,114.97557067871094,85.0,27988.169921875,-0.0,1671.738525390625,1.0,281.5387268066406,283.54034423828125,290.7318725585937,292.5315856933594,293.1499938964844,293.1499938964844,281.8500061035156,36599.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015715479850769,1.0,0.0,0.0,3.335022211074829,3.3350424766540527,7.421484156111546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.42236328125,0.0,1180.076904296875,1895.4371337890625,0.0,2485.802490234375,0.8289411664009094,1.0,0.0,3.0,1.0,0.0
12309780,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.9245914816856384,0.3700114488601684,0.3335070013999939,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.9448233246803284,0.3919121623039245,0.3714679181575775,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.9304146766662598,0.3762173652648926,0.2636081576347351,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.872778058052063,0.3141127526760101,0.2984387874603271,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7776970267295837,0.219912514090538,0.9955080151557922,284.7772827148437,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1511535644531,284.7789306640625,1.0,0.5004226565361023,1.0,1.0,0.0,1.0,-2.7163326740264893,2.716326713562012,5.922100626776228e-06,2.0932133197784424,0.8784031867980957,0.8784031867980957,0.0,101.89561462402344,73.0,26991.609375,-0.0,1616.642333984375,1.0,281.8385009765625,283.777587890625,290.71759033203125,292.4460754394531,293.1499938964844,293.1499938964844,282.1499938964844,36398.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783220410346985,1.0,0.0,0.0,3.3194918632507324,3.319511890411377,7.352525130954746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.15673828125,0.0,1164.2979736328125,1895.4371337890625,0.0,2275.087646484375,0.8253225088119507,1.0,0.0,3.0,1.0,0.0
12309840,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.9245914816856384,0.3700114488601684,0.3335070013999939,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.9448233246803284,0.3919121623039245,0.3714679181575775,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.9304146766662598,0.3762173652648926,0.2636081576347351,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.872778058052063,0.3141127526760101,0.2984387874603271,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7776970267295837,0.219912514090538,0.9955080151557922,284.7772827148437,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1511535644531,284.7789306640625,1.0,0.5004226565361023,1.0,1.0,0.0,1.0,-2.7163326740264893,2.716326713562012,5.922100626776228e-06,2.0932133197784424,0.8784031867980957,0.8784031867980957,0.0,101.89561462402344,73.0,26991.609375,-0.0,1616.642333984375,1.0,281.8385009765625,283.777587890625,290.71759033203125,292.4460754394531,293.1499938964844,293.1499938964844,282.1499938964844,36398.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783220410346985,1.0,0.0,0.0,3.3194918632507324,3.319511890411377,7.352525130954746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.15673828125,0.0,1164.2979736328125,1895.4371337890625,0.0,2275.087646484375,0.8253225088119507,1.0,0.0,3.0,1.0,0.0
12309900,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.948725402355194,0.3706059455871582,0.3337224423885345,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.968186855316162,0.393180251121521,0.3723321557044983,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9545842409133912,0.3770886361598968,0.2639696002006531,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8933587074279785,0.3150469660758972,0.2989978492259979,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7958253622055054,0.2204318046569824,0.9963348507881165,284.911865234375,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.1590881347656,284.9217224121094,1.0,0.4964887201786041,1.0,1.0,0.0,1.0,-2.7197282314300537,2.719722509384156,5.936977231613128e-06,2.095858573913574,0.8794364333152771,0.8794364333152771,0.0,95.38544464111328,73.0,26187.732421875,-0.0,1591.355712890625,1.0,282.0888061523437,283.9542541503906,290.6873474121094,292.322021484375,293.1499938964844,293.1499938964844,282.1499938964844,36272.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659528851509094,1.0,0.0,0.0,3.3148269653320312,3.314847230911255,7.331875053750991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.150390625,0.0,1159.1431884765625,1895.4371337890625,0.0,2164.985107421875,0.8242132663726807,1.0,0.0,3.0,1.0,0.0
12309960,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9748319387435912,0.3713332414627075,0.3341043889522552,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9915809035301208,0.3945752680301666,0.3733502328395843,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9800516963005066,0.3780918717384338,0.2644510567188263,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9195242524147034,0.3160957098007202,0.299691379070282,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8171926736831665,0.2210577577352523,0.9977229833602904,284.9656677246094,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1679077148437,284.9672546386719,1.0,0.4926978051662445,1.0,1.0,0.0,1.0,-2.724489212036133,2.724483251571656,5.957849680271465e-06,2.099560260772705,0.8801286220550537,0.8801286220550537,0.0,88.8260726928711,91.0,26037.279296875,-0.0,1567.721923828125,1.0,282.1384582519531,284.0127258300781,290.7103576660156,292.38018798828125,293.1499938964844,293.1499938964844,282.45001220703125,36158.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594608068466187,1.0,0.0,0.0,3.312946557998657,3.312966823577881,7.323559430005844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.74267578125,0.0,1156.6329345703125,1895.4371337890625,0.0,2107.844970703125,0.823668897151947,1.0,0.0,3.0,1.0,0.0
12310020,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.982962965965271,0.3729360997676849,0.3353952169418335,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9990016222000122,0.3976649343967438,0.3757997751235962,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9882010221481324,0.3802737295627594,0.2658517956733703,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.930449903011322,0.318344384431839,0.301673412322998,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8247563242912292,0.2224573940038681,1.0033711194992063,285.1616516113281,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1859741210937,285.1640930175781,1.0,0.4947713613510132,1.0,1.0,0.0,1.0,-2.739619255065918,2.7396132946014404,6.024287358741276e-06,2.1112582683563232,0.8845078349113464,0.8845078349113464,0.0,87.51946258544922,109.0,25201.85546875,-0.0,1583.430419921875,1.0,282.4383239746094,284.249267578125,290.6976013183594,292.31573486328125,293.1499938964844,293.1499938964844,282.75,35891.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434922456741333,1.0,0.0,0.0,3.3162784576416016,3.316298484802246,7.338296654779697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.140625,0.0,1157.888427734375,1895.4371337890625,0.0,1969.419921875,0.8241950273513794,1.0,0.0,3.0,1.0,0.0
12310080,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.982962965965271,0.3729360997676849,0.3353952169418335,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9990016222000122,0.3976649343967438,0.3757997751235962,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.9882010221481324,0.3802737295627594,0.2658517956733703,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.930449903011322,0.318344384431839,0.301673412322998,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8247563242912292,0.2224573940038681,1.0033711194992063,285.1616516113281,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1859741210937,285.1640930175781,1.0,0.4947713613510132,1.0,1.0,0.0,1.0,-2.739619255065918,2.7396132946014404,6.024287358741276e-06,2.1112582683563232,0.8845078349113464,0.8845078349113464,0.0,87.51946258544922,109.0,25201.85546875,-0.0,1583.430419921875,1.0,282.4383239746094,284.249267578125,290.6976013183594,292.31573486328125,293.1499938964844,293.1499938964844,282.75,35891.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434922456741333,1.0,0.0,0.0,3.3162784576416016,3.316298484802246,7.338296654779697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.140625,0.0,1157.888427734375,1895.4371337890625,0.0,1969.419921875,0.8241950273513794,1.0,0.0,3.0,1.0,0.0
12310140,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.9638897180557252,0.3748536705970764,0.3372465670108795,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.9839558601379396,0.4008456766605377,0.3792637288570404,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.9704190492630004,0.3827522993087768,0.2676865458488464,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.90947163105011,0.3208540976047516,0.3041910827159881,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.8092262148857117,0.224063903093338,1.0113701820373535,285.3843994140625,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.20318603515625,285.3863525390625,1.0,0.5023354291915894,1.0,1.0,0.0,1.0,-2.762129068374634,2.762123107910156,6.123359526100103e-06,2.128451108932495,0.892109751701355,0.892109751701355,0.0,93.84800720214844,127.0,24567.736328125,-0.0,1645.091796875,1.0,282.7384338378906,284.49688720703125,290.6839294433594,292.2621154785156,293.1499938964844,293.1499938964844,283.04998779296875,35595.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300968170166016,1.0,0.0,0.0,3.3307077884674072,3.330727815628052,7.402294386338326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.47314453125,0.0,1169.2054443359375,1895.4371337890625,0.0,1855.8795166015625,0.8271748423576355,1.0,0.0,3.0,1.0,0.0
12310200,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.9638897180557252,0.3748536705970764,0.3372465670108795,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.9839558601379396,0.4008456766605377,0.3792637288570404,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38433837890625,0.9704190492630004,0.3827522993087768,0.2676865458488464,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.90947163105011,0.3208540976047516,0.3041910827159881,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38360595703125,0.8092262148857117,0.224063903093338,1.0113701820373535,285.3843994140625,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.20318603515625,285.3863525390625,1.0,0.5023354291915894,1.0,1.0,0.0,1.0,-2.762129068374634,2.762123107910156,6.123359526100103e-06,2.128451108932495,0.892109751701355,0.892109751701355,0.0,93.84800720214844,127.0,24567.736328125,-0.0,1645.091796875,1.0,282.7384338378906,284.49688720703125,290.6839294433594,292.2621154785156,293.1499938964844,293.1499938964844,283.04998779296875,35595.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300968170166016,1.0,0.0,0.0,3.3307077884674072,3.330727815628052,7.402294386338326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.47314453125,0.0,1169.2054443359375,1895.4371337890625,0.0,1855.8795166015625,0.8271748423576355,1.0,0.0,3.0,1.0,0.0
12310260,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.9288655519485474,0.3770211935043335,0.3395168781280517,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.9532856941223145,0.4042585790157318,0.3828288316726684,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.9366964101791382,0.385486900806427,0.2698428332805633,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029052734375,0.8794837594032288,0.3235654234886169,0.3071043491363525,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7828099727630615,0.225806713104248,1.0209615230560305,285.6031799316406,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.2203674316406,285.6050109863281,1.0,0.5131170153617859,1.0,1.0,0.0,1.0,-2.785685539245605,2.785679340362549,6.229253813216928e-06,2.1470680236816406,0.901426374912262,0.901426374912262,0.0,105.0782470703125,145.0,23941.572265625,-0.0,1733.9779052734375,1.0,283.0386657714844,284.7403259277344,290.66656494140625,292.2080383300781,293.1499938964844,293.1499938964844,282.75,35351.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187625765800476,1.0,0.0,0.0,3.3548247814178467,3.3548450469970703,7.509880219913612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.37548828125,0.0,1190.055908203125,1895.4371337890625,0.0,1761.8519287109375,0.832353949546814,1.0,0.0,3.0,1.0,0.0
12310320,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.9288655519485474,0.3770211935043335,0.3395168781280517,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.9532856941223145,0.4042585790157318,0.3828288316726684,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.9366964101791382,0.385486900806427,0.2698428332805633,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029052734375,0.8794837594032288,0.3235654234886169,0.3071043491363525,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.7828099727630615,0.225806713104248,1.0209615230560305,285.6031799316406,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.2203674316406,285.6050109863281,1.0,0.5131170153617859,1.0,1.0,0.0,1.0,-2.785685539245605,2.785679340362549,6.229253813216928e-06,2.1470680236816406,0.901426374912262,0.901426374912262,0.0,105.0782470703125,145.0,23941.572265625,-0.0,1733.9779052734375,1.0,283.0386657714844,284.7403259277344,290.66656494140625,292.2080383300781,293.1499938964844,293.1499938964844,282.75,35351.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187625765800476,1.0,0.0,0.0,3.3548247814178467,3.3548450469970703,7.509880219913612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.37548828125,0.0,1190.055908203125,1895.4371337890625,0.0,1761.8519287109375,0.832353949546814,1.0,0.0,3.0,1.0,0.0
12310380,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.390380859375,0.8912316560745239,0.3771345317363739,0.3408071398735046,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.914199948310852,0.4061565101146698,0.3856950104236603,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8985222578048706,0.3865756690502167,0.2714347839355469,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.8482299447059631,0.3250661194324493,0.3095056414604187,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.7547155618667603,0.2266230434179306,1.0288598537445068,285.3902587890625,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.22314453125,285.3875732421875,1.0,0.5254868865013123,1.0,1.0,0.0,1.0,-2.8049874305725098,2.804980993270874,6.316654889815254e-06,2.162302255630493,0.9028133153915404,0.9028133153915404,0.0,120.02281188964844,163.0,24549.97265625,-0.0,1834.8153076171875,1.0,282.76031494140625,284.504638671875,290.77362060546875,292.4296875,293.1499938964844,293.1499938964844,282.45001220703125,35534.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426543831825256,1.0,0.0,0.0,3.3734426498413086,3.373463153839112,7.593465056743298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.998046875,0.0,1208.9039306640625,1895.4371337890625,0.0,1962.24609375,0.836625874042511,1.0,0.0,3.0,1.0,0.0
12310440,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.390380859375,0.8912316560745239,0.3771345317363739,0.3408071398735046,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902893066406,0.914199948310852,0.4061565101146698,0.3856950104236603,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8985222578048706,0.3865756690502167,0.2714347839355469,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.8482299447059631,0.3250661194324493,0.3095056414604187,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.7547155618667603,0.2266230434179306,1.0288598537445068,285.3902587890625,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.22314453125,285.3875732421875,1.0,0.5254868865013123,1.0,1.0,0.0,1.0,-2.8049874305725098,2.804980993270874,6.316654889815254e-06,2.162302255630493,0.9028133153915404,0.9028133153915404,0.0,120.02281188964844,163.0,24549.97265625,-0.0,1834.8153076171875,1.0,282.76031494140625,284.504638671875,290.77362060546875,292.4296875,293.1499938964844,293.1499938964844,282.45001220703125,35534.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426543831825256,1.0,0.0,0.0,3.3734426498413086,3.373463153839112,7.593465056743298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.998046875,0.0,1208.9039306640625,1895.4371337890625,0.0,1962.24609375,0.836625874042511,1.0,0.0,3.0,1.0,0.0
12310500,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8733553886413574,0.3763744831085205,0.3406932353973388,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.8958409428596497,0.4064336121082306,0.3865079879760742,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.8808313012123108,0.3863938748836517,0.2717289626598358,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.8331318497657776,0.3252443373203277,0.3101955354213714,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.7411033511161804,0.2265532463788986,1.030886173248291,285.2189636230469,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.21856689453125,285.2069396972656,1.0,0.5316921472549438,1.0,1.0,0.0,1.0,-2.8094518184661865,2.809445381164551,6.337073045870056e-06,2.165879011154175,0.9010505080223083,0.9010505080223083,0.0,128.74737548828125,163.0,25096.09765625,-0.0,1883.5648193359373,1.0,282.5091857910156,284.30926513671875,290.8052978515625,292.56268310546875,293.1499938964844,293.1499938964844,282.45001220703125,35695.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588935494422913,1.0,0.0,0.0,3.378521203994751,3.3785417079925537,7.616345101268962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.8349609375,0.0,1214.8529052734375,1895.4371337890625,0.0,2102.875,0.8378496170043945,1.0,0.0,3.0,1.0,0.0
12310560,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8565158843994141,0.3752307593822479,0.3401321172714233,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8788911700248718,0.4063597321510315,0.3869264125823974,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8640899062156677,0.3858405351638794,0.2717083692550659,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.818783164024353,0.3251116573810577,0.3105483055114746,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7283151745796204,0.2262061089277267,1.0315749645233154,285.14410400390625,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.21075439453125,285.14117431640625,1.0,0.5377522706985474,1.0,1.0,0.0,1.0,-2.8105125427246094,2.8105063438415527,6.342099823086755e-06,2.166806936264038,0.8993120789527893,0.8993120789527893,0.0,138.03627014160156,181.0,25079.34765625,-0.0,1929.748779296875,1.0,282.4608154296875,284.239501953125,290.7589111328125,292.4800109863281,293.1499938964844,293.1499938964844,282.75,35860.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682778835296631,1.0,0.0,0.0,3.379772424697876,3.3797929286956787,7.621986810590897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.4716796875,0.0,1217.1856689453125,1895.4371337890625,0.0,2185.561279296875,0.8382872343063354,1.0,0.0,3.0,1.0,0.0
12310620,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8307985663414001,0.3746563494205475,0.3397648632526397,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8524957299232483,0.4073154330253601,0.3881583511829376,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8383538126945496,0.3860200941562652,0.2720358073711395,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.7941259741783142,0.3257071077823639,0.3115178346633911,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.7066475749015808,0.2260411232709884,1.0332618951797483,285.3278503417969,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2051086425781,285.32928466796875,1.0,0.5498005747795105,1.0,1.0,0.0,1.0,-2.8151278495788574,2.8151214122772217,6.362902695400408e-06,2.1703450679779053,0.9003990888595581,0.9003990888595581,0.0,156.15576171875,169.0,24314.681640625,-0.0,2024.0943603515625,1.0,282.7398376464844,284.4536437988281,290.5766906738281,292.18218994140625,293.1499938964844,293.1499938964844,282.45001220703125,35880.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535391449928284,1.0,0.0,0.0,3.383723735809326,3.383744239807129,7.639819159521721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.97314453125,0.0,1221.0987548828125,1895.4371337890625,0.0,2056.147216796875,0.839218258857727,1.0,0.0,3.0,1.0,0.0
12310680,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8307985663414001,0.3746563494205475,0.3397648632526397,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.8524957299232483,0.4073154330253601,0.3881583511829376,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.8383538126945496,0.3860200941562652,0.2720358073711395,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.7941259741783142,0.3257071077823639,0.3115178346633911,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.7066475749015808,0.2260411232709884,1.0332618951797483,285.3278503417969,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2051086425781,285.32928466796875,1.0,0.5498005747795105,1.0,1.0,0.0,1.0,-2.8151278495788574,2.8151214122772217,6.362902695400408e-06,2.1703450679779053,0.9003990888595581,0.9003990888595581,0.0,156.15576171875,169.0,24314.681640625,-0.0,2024.0943603515625,1.0,282.7398376464844,284.4536437988281,290.5766906738281,292.18218994140625,293.1499938964844,293.1499938964844,282.45001220703125,35880.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535391449928284,1.0,0.0,0.0,3.383723735809326,3.383744239807129,7.639819159521721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.97314453125,0.0,1221.0987548828125,1895.4371337890625,0.0,2056.147216796875,0.839218258857727,1.0,0.0,3.0,1.0,0.0
12310740,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8236919641494751,0.373492419719696,0.3393275141716003,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8460211157798767,0.407847136259079,0.3891872465610504,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8317059874534607,0.3857720792293548,0.2722733318805694,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7876080274581909,0.3259837627410888,0.3122466504573822,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7001540064811707,0.2256673276424408,1.0334718227386477,285.1119689941406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.197021484375,285.1092529296875,1.0,0.5528762936592102,1.0,1.0,0.0,1.0,-2.817267656326294,2.817261219024658,6.373183168761898e-06,2.172271013259888,0.8942487239837646,0.8942487239837646,0.0,161.87167358398438,157.0,24791.3125,-0.0,2055.029052734375,1.0,282.4601745605469,284.21881103515625,290.6291809082031,292.30841064453125,293.1499938964844,293.1499938964844,282.75,36184.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632304430007935,1.0,0.0,0.0,3.378241539001465,3.3782622814178467,7.615084314238629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.07421875,0.0,1217.9698486328125,1895.4371337890625,0.0,2140.966552734375,0.838202953338623,1.0,0.0,3.0,1.0,0.0
12310800,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8236919641494751,0.373492419719696,0.3393275141716003,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8460211157798767,0.407847136259079,0.3891872465610504,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8317059874534607,0.3857720792293548,0.2722733318805694,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7876080274581909,0.3259837627410888,0.3122466504573822,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7001540064811707,0.2256673276424408,1.0334718227386477,285.1119689941406,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.197021484375,285.1092529296875,1.0,0.5528762936592102,1.0,1.0,0.0,1.0,-2.817267656326294,2.817261219024658,6.373183168761898e-06,2.172271013259888,0.8942487239837646,0.8942487239837646,0.0,161.87167358398438,157.0,24791.3125,-0.0,2055.029052734375,1.0,282.4601745605469,284.21881103515625,290.6291809082031,292.30841064453125,293.1499938964844,293.1499938964844,282.75,36184.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632304430007935,1.0,0.0,0.0,3.378241539001465,3.3782622814178467,7.615084314238629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.07421875,0.0,1217.9698486328125,1895.4371337890625,0.0,2140.966552734375,0.838202953338623,1.0,0.0,3.0,1.0,0.0
12310860,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977905273437,0.8254907131195068,0.3732650876045227,0.3385935723781585,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.8489619493484497,0.4089857041835785,0.3898327946662903,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.834061861038208,0.3862342834472656,0.272246778011322,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.7904055118560791,0.3267581760883331,0.3126089870929718,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.7020779252052307,0.2256513386964798,1.031999111175537,285.2978820800781,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.19500732421875,285.29931640625,1.0,0.5512030720710754,1.0,1.0,0.0,1.0,-2.8157873153686523,2.8157808780670166,6.366452907968778e-06,2.1711134910583496,0.8925023674964905,0.8925023674964905,0.0,159.82391357421875,145.0,23978.041015625,-0.0,2042.7755126953125,1.0,282.73974609375,284.4363708496094,290.5019226074219,292.074951171875,293.1499938964844,293.1499938964844,283.04998779296875,36199.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450023293495178,1.0,0.0,0.0,3.37026309967041,3.370283603668213,7.579156999781844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0771484375,0.0,1210.4854736328125,1895.4371337890625,0.0,1982.373046875,0.8364637494087219,1.0,0.0,3.0,1.0,0.0
12310920,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977905273437,0.8254907131195068,0.3732650876045227,0.3385935723781585,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.8489619493484497,0.4089857041835785,0.3898327946662903,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.834061861038208,0.3862342834472656,0.272246778011322,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.7904055118560791,0.3267581760883331,0.3126089870929718,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.7020779252052307,0.2256513386964798,1.031999111175537,285.2978820800781,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.19500732421875,285.29931640625,1.0,0.5512030720710754,1.0,1.0,0.0,1.0,-2.8157873153686523,2.8157808780670166,6.366452907968778e-06,2.1711134910583496,0.8925023674964905,0.8925023674964905,0.0,159.82391357421875,145.0,23978.041015625,-0.0,2042.7755126953125,1.0,282.73974609375,284.4363708496094,290.5019226074219,292.074951171875,293.1499938964844,293.1499938964844,283.04998779296875,36199.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450023293495178,1.0,0.0,0.0,3.37026309967041,3.370283603668213,7.579156999781844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0771484375,0.0,1210.4854736328125,1895.4371337890625,0.0,1982.373046875,0.8364637494087219,1.0,0.0,3.0,1.0,0.0
12310980,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.8354154825210571,0.3745324313640594,0.3391682207584381,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.8603636622428894,0.4113360643386841,0.3914964199066162,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.8445728421211243,0.3880471587181091,0.2730841934680938,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.8014857172966003,0.3285919427871704,0.3138151168823242,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.7115156650543213,0.2265229523181915,1.0335556268692017,285.5149230957031,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2039489746094,285.51666259765625,1.0,0.5473949909210205,1.0,1.0,0.0,1.0,-2.8227968215942383,2.8227906227111816,6.398262030415936e-06,2.176551580429077,0.8927618265151978,0.8927618265151978,0.0,152.47384643554688,133.0,23205.576171875,-0.0,2018.887939453125,1.0,283.0389709472656,284.6826171875,290.4490051269531,291.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,36113.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721560001373291,1.0,0.0,0.0,3.365683555603028,3.36570405960083,7.558573997812346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.67138671875,0.0,1205.5447998046875,1895.4371337890625,0.0,1784.8758544921875,0.8333808779716492,1.0,0.0,3.0,1.0,0.0
12311040,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.8354154825210571,0.3745324313640594,0.3391682207584381,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.8603636622428894,0.4113360643386841,0.3914964199066162,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148620605469,0.8445728421211243,0.3880471587181091,0.2730841934680938,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.8014857172966003,0.3285919427871704,0.3138151168823242,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.7115156650543213,0.2265229523181915,1.0335556268692017,285.5149230957031,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2039489746094,285.51666259765625,1.0,0.5473949909210205,1.0,1.0,0.0,1.0,-2.8227968215942383,2.8227906227111816,6.398262030415936e-06,2.176551580429077,0.8927618265151978,0.8927618265151978,0.0,152.47384643554688,133.0,23205.576171875,-0.0,2018.887939453125,1.0,283.0389709472656,284.6826171875,290.4490051269531,291.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,36113.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721560001373291,1.0,0.0,0.0,3.365683555603028,3.36570405960083,7.558573997812346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.67138671875,0.0,1205.5447998046875,1895.4371337890625,0.0,1784.8758544921875,0.8333808779716492,1.0,0.0,3.0,1.0,0.0
12311100,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.842375636100769,0.3752199709415436,0.339627206325531,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8682888150215149,0.4125989377498626,0.3924989998340606,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8519431948661804,0.3890460431575775,0.2736439704895019,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.808997631072998,0.3296111226081848,0.3145800828933716,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.7177295684814453,0.2270888090133667,1.035090684890747,285.5767517089844,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2090148925781,285.5805969238281,1.0,0.5450824499130249,1.0,1.0,0.0,1.0,-2.827991008758545,2.827984571456909,6.421990747185191e-06,2.1806297302246094,0.8925955891609192,0.8925955891609192,0.0,147.79225158691406,133.0,22938.955078125,-0.0,2004.788330078125,1.0,283.1286315917969,284.75634765625,290.4570617675781,291.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,35849.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151605486869812,1.0,0.0,0.0,3.350187301635742,3.350207567214966,7.489131803595228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7802734375,0.0,1189.1192626953125,1895.4371337890625,0.0,1732.38916015625,0.8313654065132141,1.0,0.0,3.0,1.0,0.0
12311160,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.8502833247184753,0.3758194148540497,0.3400239646434784,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.8772792220115662,0.4138118624687195,0.3934702277183532,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.8603420257568359,0.3899867236614227,0.2741766273975372,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.8170044422149658,0.3306023776531219,0.3153318762779236,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976257324219,0.7244478464126587,0.2276601940393448,1.036699295043945,285.5978698730469,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2135314941406,285.5984191894531,1.0,0.5425655841827393,1.0,1.0,0.0,1.0,-2.833112955093384,2.833106517791748,6.445447525038617e-06,2.1846578121185303,0.8919154405593872,0.8919154405593872,0.0,142.79714965820312,121.0,22866.57421875,-0.0,1988.9996337890625,1.0,283.14605712890625,284.77947998046875,290.4794616699219,291.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,35744.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129444479942322,1.0,0.0,0.0,3.342448711395264,3.342468976974488,7.4545738470988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.294921875,0.0,1181.154541015625,1895.4371337890625,0.0,1714.3670654296875,0.8265285491943359,1.0,0.0,3.0,1.0,0.0
12311220,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8684287667274475,0.3764806687831878,0.3403656780719757,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8977057337760925,0.4158367812633514,0.3950729668140411,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8796212673187256,0.3914225995540619,0.2749618887901306,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8343027830123901,0.3322742581367492,0.3165794014930725,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7393083572387695,0.2286187261343002,1.0392671823501587,285.60577392578125,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2185974121094,285.6057434082031,1.0,0.5369749665260315,1.0,1.0,0.0,1.0,-2.840983390808105,2.84097671508789,6.481696800619829e-06,2.190903186798096,0.8894521594047546,0.8894521594047546,0.0,132.4317169189453,109.0,22718.431640625,-0.0,1951.5845947265625,1.0,283.1498413085937,284.79522705078125,290.5011901855469,292.0131530761719,293.1499938964844,293.1499938964844,283.1499938964844,35124.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154583930969238,1.0,0.0,0.0,3.299098253250122,3.2991180419921875,7.262460712809116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.0400390625,0.0,1136.95947265625,1895.4371337890625,0.0,1734.8177490234375,0.8157834410667419,1.0,0.0,3.0,1.0,0.0
12311280,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8684287667274475,0.3764806687831878,0.3403656780719757,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8977057337760925,0.4158367812633514,0.3950729668140411,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8796212673187256,0.3914225995540619,0.2749618887901306,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8343027830123901,0.3322742581367492,0.3165794014930725,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.7393083572387695,0.2286187261343002,1.0392671823501587,285.60577392578125,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2185974121094,285.6057434082031,1.0,0.5369749665260315,1.0,1.0,0.0,1.0,-2.840983390808105,2.84097671508789,6.481696800619829e-06,2.190903186798096,0.8894521594047546,0.8894521594047546,0.0,132.4317169189453,109.0,22718.431640625,-0.0,1951.5845947265625,1.0,283.1498413085937,284.79522705078125,290.5011901855469,292.0131530761719,293.1499938964844,293.1499938964844,283.1499938964844,35124.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154583930969238,1.0,0.0,0.0,3.299098253250122,3.2991180419921875,7.262460712809116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.0400390625,0.0,1136.95947265625,1895.4371337890625,0.0,1734.8177490234375,0.8157834410667419,1.0,0.0,3.0,1.0,0.0
12311340,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.8904823064804077,0.3767556846141815,0.3402641713619232,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.9234791994094848,0.4175195693969726,0.3962869644165039,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.9027857780456544,0.3924935162067413,0.2754359245300293,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.8550270795822144,0.3336685299873352,0.3175131678581238,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.7573564648628235,0.229390263557434,1.0408482551574707,285.61212158203125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22021484375,285.6121826171875,1.0,0.5307567119598389,1.0,1.0,0.0,1.0,-2.8459150791168213,2.8459084033966064,6.504539214802208e-06,2.19485092163086,0.8859810829162598,0.8859810829162598,0.0,121.71576690673828,97.0,22547.76953125,-0.0,1907.5447998046875,1.0,283.1499938964844,284.81072998046875,290.480712890625,291.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,34368.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186395525932312,1.0,0.0,0.0,3.2435789108276367,3.243597984313965,7.020083216957573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.2158203125,0.0,1082.172119140625,1895.4371337890625,0.0,1760.84228515625,0.8021881580352783,1.0,0.0,3.0,1.0,0.0
