time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311400,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.8904823064804077,0.3767556846141815,0.3402641713619232,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.9234791994094848,0.4175195693969726,0.3962869644165039,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.9027857780456544,0.3924935162067413,0.2754359245300293,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.8550270795822144,0.3336685299873352,0.3175131678581238,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.7573564648628235,0.229390263557434,1.0408482551574707,285.61212158203125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22021484375,285.6121826171875,1.0,0.5307567119598389,1.0,1.0,0.0,1.0,-2.8459150791168213,2.8459084033966064,6.504539214802208e-06,2.19485092163086,0.8859810829162598,0.8859810829162598,0.0,121.71576690673828,97.0,22547.76953125,-0.0,1907.5447998046875,1.0,283.1499938964844,284.81072998046875,290.480712890625,291.9926147460937,293.1499938964844,293.1499938964844,283.1499938964844,34368.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186395525932312,1.0,0.0,0.0,3.2435789108276367,3.243597984313965,7.020083216957573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.2158203125,0.0,1082.172119140625,1895.4371337890625,0.0,1760.84228515625,0.8021881580352783,1.0,0.0,3.0,1.0,0.0
12311460,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9192557334899902,0.3769061863422394,0.3399965167045593,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9563603401184082,0.4190428853034973,0.3973053395748138,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.934366762638092,0.3934181928634643,0.2757694721221924,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.8817601799964905,0.3349336385726928,0.3182848691940307,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.7807059288024902,0.2300739139318466,1.0418815612792969,285.62164306640625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22039794921875,285.6218566894531,1.0,0.5240869522094727,1.0,1.0,0.0,1.0,-2.849388599395752,2.849382162094116,6.520702754642116e-06,2.1976542472839355,0.8816357851028442,0.8816357851028442,0.0,110.64474487304688,85.0,22362.716796875,-0.0,1859.3121337890625,1.0,283.1499938964844,284.8302001953125,290.4443664550781,291.9476013183594,293.1499938964844,293.1499938964844,283.1499938964844,33524.8203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719222366809845,1.0,0.0,0.0,3.1791954040527344,3.179213762283325,6.744157872162759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.419921875,0.0,1021.0283203125,1895.4371337890625,0.0,1765.628173828125,0.7865210175514221,1.0,0.0,3.0,1.0,0.0
12311520,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9192557334899902,0.3769061863422394,0.3399965167045593,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9563603401184082,0.4190428853034973,0.3973053395748138,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.934366762638092,0.3934181928634643,0.2757694721221924,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.8817601799964905,0.3349336385726928,0.3182848691940307,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.7807059288024902,0.2300739139318466,1.0418815612792969,285.62164306640625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22039794921875,285.6218566894531,1.0,0.5240869522094727,1.0,1.0,0.0,1.0,-2.849388599395752,2.849382162094116,6.520702754642116e-06,2.1976542472839355,0.8816357851028442,0.8816357851028442,0.0,110.64474487304688,85.0,22362.716796875,-0.0,1859.3121337890625,1.0,283.1499938964844,284.8302001953125,290.4443664550781,291.9476013183594,293.1499938964844,293.1499938964844,283.1499938964844,33524.8203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719222366809845,1.0,0.0,0.0,3.1791954040527344,3.179213762283325,6.744157872162759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.419921875,0.0,1021.0283203125,1895.4371337890625,0.0,1765.628173828125,0.7865210175514221,1.0,0.0,3.0,1.0,0.0
12311580,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.9588176012039183,0.3770262598991394,0.3396769762039184,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.9910956621170044,0.4204855561256408,0.3982233703136444,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.9730135798454284,0.3942905366420746,0.2760467231273651,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.918109655380249,0.3361400961875915,0.3189778923988342,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.8113712668418884,0.230727806687355,1.042677640914917,285.6346740722656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22003173828125,285.635009765625,1.0,0.517108142375946,1.0,1.0,0.0,1.0,-2.852231502532959,2.8522250652313232,6.533976375067141e-06,2.1999621391296387,0.8765124678611755,0.8765124678611755,0.0,99.28510284423828,103.0,22170.2109375,-0.0,1808.56689453125,1.0,283.1499938964844,284.8536071777344,290.40850830078125,291.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,32627.330078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174343466758728,1.0,0.0,0.0,3.107997179031372,3.1080148220062256,6.445469580285135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.416015625,0.0,956.2858276367188,1895.4371337890625,0.0,1750.963623046875,0.7692667245864868,1.0,0.0,3.0,1.0,0.0
12311640,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.9588176012039183,0.3770262598991394,0.3396769762039184,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.9910956621170044,0.4204855561256408,0.3982233703136444,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.9730135798454284,0.3942905366420746,0.2760467231273651,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.918109655380249,0.3361400961875915,0.3189778923988342,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.8113712668418884,0.230727806687355,1.042677640914917,285.6346740722656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22003173828125,285.635009765625,1.0,0.517108142375946,1.0,1.0,0.0,1.0,-2.852231502532959,2.8522250652313232,6.533976375067141e-06,2.1999621391296387,0.8765124678611755,0.8765124678611755,0.0,99.28510284423828,103.0,22170.2109375,-0.0,1808.56689453125,1.0,283.1499938964844,284.8536071777344,290.40850830078125,291.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,32627.330078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174343466758728,1.0,0.0,0.0,3.107997179031372,3.1080148220062256,6.445469580285135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.416015625,0.0,956.2858276367188,1895.4371337890625,0.0,1750.963623046875,0.7692667245864868,1.0,0.0,3.0,1.0,0.0
12311700,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.9632753133773804,0.3770811557769775,0.3396814167499542,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.9948954582214355,0.4211853444576263,0.3988388180732727,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.9773575067520142,0.3947159349918365,0.2763086855411529,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.92344331741333,0.3367294073104858,0.3194886147975921,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8151825666427612,0.231050968170166,1.04390287399292,285.6452941894531,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2196655273437,285.6460876464844,1.0,0.5174039602279663,1.0,1.0,0.0,1.0,-2.8553731441497803,2.8553667068481445,6.548387773364084e-06,2.202389717102051,0.8737279772758484,0.8737279772758484,0.0,98.20188903808594,103.0,22071.5703125,-0.0,1808.2235107421875,1.0,283.1499938964844,284.8704528808594,290.3923034667969,291.8756103515625,293.1499938964844,293.1499938964844,283.1499938964844,32026.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159779071807861,1.0,0.0,0.0,3.0625336170196533,3.0625507831573486,6.258280791371362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.890625,0.0,916.1937866210938,1895.4371337890625,0.0,1739.056396484375,0.76103675365448,1.0,0.0,3.0,1.0,0.0
12311760,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.9581999182701112,0.3771133422851562,0.3397741019725799,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.9914038181304932,0.4218572378158569,0.3995392918586731,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.9730208516120912,0.3951186239719391,0.2766376733779907,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.9185903072357178,0.3372953236103058,0.3200881481170654,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6530456542969,0.8115455508232117,0.2313565760850906,1.0455743074417114,285.6532897949219,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2190856933594,285.6539611816406,1.0,0.5191413164138794,1.0,1.0,0.0,1.0,-2.859450101852417,2.859443664550781,6.567219315911643e-06,2.20558762550354,0.8707467317581177,0.8707467317581177,0.0,99.75357055664062,121.0,22000.1015625,-0.0,1822.1927490234373,1.0,283.1499938964844,284.8827819824219,290.37823486328125,291.8559265136719,293.1499938964844,293.1499938964844,283.1499938964844,31692.490234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144129276275635,1.0,0.0,0.0,3.0313589572906494,3.0313758850097656,6.131519398877572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.880859375,0.0,889.8273315429688,1895.4371337890625,0.0,1726.300537109375,0.7507467269897461,1.0,0.0,3.0,1.0,0.0
12311820,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.9311907291412354,0.3771125972270965,0.3400789797306061,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.9702646136283876,0.4231180250644684,0.4010508954524994,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.9482589960098268,0.3958581686019897,0.2773886919021606,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67724609375,0.8947497606277466,0.3383554518222809,0.3214095830917358,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.7915471792221069,0.2319088727235794,1.0495638847351074,285.6773376464844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21734619140625,285.6781921386719,1.0,0.5258212685585022,1.0,1.0,0.0,1.0,-2.8689184188842773,2.8689117431640625,6.611064691242063e-06,2.213017463684082,0.8644716739654541,0.8644716739654541,0.0,107.7612075805664,139.0,21841.779296875,-0.0,1876.3272705078125,1.0,283.1499938964844,284.91717529296875,290.3534545898437,291.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,30730.216796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112044095993042,1.0,0.0,0.0,2.95035982131958,2.95037579536438,5.808223022540915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.49072265625,0.0,823.0784912109375,1895.4371337890625,0.0,1700.273193359375,0.7312100529670715,1.0,0.0,3.0,1.0,0.0
12311880,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.9311907291412354,0.3771125972270965,0.3400789797306061,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.9702646136283876,0.4231180250644684,0.4010508954524994,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.9482589960098268,0.3958581686019897,0.2773886919021606,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67724609375,0.8947497606277466,0.3383554518222809,0.3214095830917358,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.7915471792221069,0.2319088727235794,1.0495638847351074,285.6773376464844,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21734619140625,285.6781921386719,1.0,0.5258212685585022,1.0,1.0,0.0,1.0,-2.8689184188842773,2.8689117431640625,6.611064691242063e-06,2.213017463684082,0.8644716739654541,0.8644716739654541,0.0,107.7612075805664,139.0,21841.779296875,-0.0,1876.3272705078125,1.0,283.1499938964844,284.91717529296875,290.3534545898437,291.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,30730.216796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112044095993042,1.0,0.0,0.0,2.95035982131958,2.95037579536438,5.808223022540915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.49072265625,0.0,823.0784912109375,1895.4371337890625,0.0,1700.273193359375,0.7312100529670715,1.0,0.0,3.0,1.0,0.0
12311940,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.8974419832229614,0.3770370483398437,0.3404718935489654,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.9371954202651978,0.424276202917099,0.4026305377483368,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70574951171875,0.9133449792861938,0.3965207934379577,0.2782072126865387,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8659827709197998,0.3393280208110809,0.3228131234645843,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.7660670876502991,0.2323887944221496,1.054012894630432,285.7057800292969,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21502685546875,285.706787109375,1.0,0.5351921319961548,1.0,1.0,0.0,1.0,-2.8793070316314697,2.879300355911255,6.659344762738328e-06,2.2211718559265137,0.857793390750885,0.857793390750885,0.0,120.0614242553711,157.0,21686.279296875,-0.0,1953.38037109375,1.0,283.1499938964844,284.9560546875,290.3314208984375,291.7874450683594,293.1499938964844,293.1499938964844,283.1499938964844,29747.169921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082376480102539,1.0,0.0,0.0,2.865764141082764,2.865779399871826,5.479919877870998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.01220703125,0.0,757.057373046875,1895.4371337890625,0.0,1676.35986328125,0.7108318209648132,1.0,0.0,3.0,1.0,0.0
12312000,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057189941406,0.8974419832229614,0.3770370483398437,0.3404718935489654,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.9371954202651978,0.424276202917099,0.4026305377483368,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70574951171875,0.9133449792861938,0.3965207934379577,0.2782072126865387,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8659827709197998,0.3393280208110809,0.3228131234645843,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.7660670876502991,0.2323887944221496,1.054012894630432,285.7057800292969,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.21502685546875,285.706787109375,1.0,0.5351921319961548,1.0,1.0,0.0,1.0,-2.8793070316314697,2.879300355911255,6.659344762738328e-06,2.2211718559265137,0.857793390750885,0.857793390750885,0.0,120.0614242553711,157.0,21686.279296875,-0.0,1953.38037109375,1.0,283.1499938964844,284.9560546875,290.3314208984375,291.7874450683594,293.1499938964844,293.1499938964844,283.1499938964844,29747.169921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082376480102539,1.0,0.0,0.0,2.865764141082764,2.865779399871826,5.479919877870998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.01220703125,0.0,757.057373046875,1895.4371337890625,0.0,1676.35986328125,0.7108318209648132,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.8621551990509033,0.3748605847358703,0.3395501375198364,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.8976483941078186,0.4231805205345154,0.4027290344238281,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.8770853281021118,0.3950047492980957,0.2779694199562073,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.8342565298080444,0.3380138278007507,0.3227169513702392,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7374475002288818,0.230476900935173,1.051049828529358,285.73095703125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1909484863281,285.7315673828125,1.0,0.5451306104660034,1.0,1.0,0.0,1.0,-2.874373197555542,2.874366521835327,6.637217211391544e-06,2.217668056488037,0.8506861329078674,0.8506861329078674,0.0,136.87179565429688,175.0,21444.107421875,-0.0,2027.741455078125,1.0,283.1499938964844,284.99267578125,290.30914306640625,291.7528991699219,293.1499938964844,293.1499938964844,283.1499938964844,28752.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053367495536804,1.0,0.0,0.0,2.77808165550232,2.778095960617065,5.149716457708564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.8173828125,0.0,692.4974365234375,1895.4371337890625,0.0,1653.1219482421875,0.689732015132904,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.8621551990509033,0.3748605847358703,0.3395501375198364,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.8976483941078186,0.4231805205345154,0.4027290344238281,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.8770853281021118,0.3950047492980957,0.2779694199562073,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.8342565298080444,0.3380138278007507,0.3227169513702392,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7374475002288818,0.230476900935173,1.051049828529358,285.73095703125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1909484863281,285.7315673828125,1.0,0.5451306104660034,1.0,1.0,0.0,1.0,-2.874373197555542,2.874366521835327,6.637217211391544e-06,2.217668056488037,0.8506861329078674,0.8506861329078674,0.0,136.87179565429688,175.0,21444.107421875,-0.0,2027.741455078125,1.0,283.1499938964844,284.99267578125,290.30914306640625,291.7528991699219,293.1499938964844,293.1499938964844,283.1499938964844,28752.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053367495536804,1.0,0.0,0.0,2.77808165550232,2.778095960617065,5.149716457708564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.8173828125,0.0,692.4974365234375,1895.4371337890625,0.0,1653.1219482421875,0.689732015132904,1.0,0.0,3.0,1.0,0.0
12312180,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.8357123732566833,0.3736404180526733,0.3389436304569244,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.8692100644111633,0.4229112863540649,0.4030002355575561,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.8498241901397705,0.3943975269794464,0.2779245972633362,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.8096620440483093,0.3375251591205597,0.3227757811546325,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.7153152227401733,0.2293404638767242,1.0484181642532349,285.7582092285156,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1773681640625,285.7591857910156,1.0,0.5553669333457947,1.0,1.0,0.0,1.0,-2.870817184448242,2.870810508728028,6.620800377277192e-06,2.2149221897125244,0.8432177305221558,0.8432177305221558,0.0,153.9887237548828,163.0,21201.1328125,-0.0,2105.671875,1.0,283.1499938964844,285.03253173828125,290.28448486328125,291.713134765625,293.1499938964844,293.1499938964844,283.1499938964844,27748.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016909122467041,1.0,0.0,0.0,2.6875457763671875,2.6875593662261963,4.819534638045297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.3916015625,0.0,629.8348999023438,1895.4371337890625,0.0,1624.123046875,0.6679686903953552,1.0,0.0,3.0,1.0,0.0
12312240,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.8357123732566833,0.3736404180526733,0.3389436304569244,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.8692100644111633,0.4229112863540649,0.4030002355575561,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.8498241901397705,0.3943975269794464,0.2779245972633362,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.8096620440483093,0.3375251591205597,0.3227757811546325,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.7153152227401733,0.2293404638767242,1.0484181642532349,285.7582092285156,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1773681640625,285.7591857910156,1.0,0.5553669333457947,1.0,1.0,0.0,1.0,-2.870817184448242,2.870810508728028,6.620800377277192e-06,2.2149221897125244,0.8432177305221558,0.8432177305221558,0.0,153.9887237548828,163.0,21201.1328125,-0.0,2105.671875,1.0,283.1499938964844,285.03253173828125,290.28448486328125,291.713134765625,293.1499938964844,293.1499938964844,283.1499938964844,27748.267578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016909122467041,1.0,0.0,0.0,2.6875457763671875,2.6875593662261963,4.819534638045297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.3916015625,0.0,629.8348999023438,1895.4371337890625,0.0,1624.123046875,0.6679686903953552,1.0,0.0,3.0,1.0,0.0
12312300,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.8307173252105713,0.3731983602046966,0.3386421501636505,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8639944195747375,0.4229376912117004,0.4031261801719665,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.8448297381401062,0.3942671418190002,0.2779061496257782,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.804702639579773,0.3374548256397247,0.3228065371513366,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7106794714927673,0.2289646118879318,1.0471636056900024,285.7767333984375,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.17303466796875,285.7780456542969,1.0,0.5568629503250122,1.0,1.0,0.0,1.0,-2.8691165447235107,2.869109869003296,6.613128789467737e-06,2.21368670463562,0.8394410014152527,0.8394410014152527,0.0,157.64837646484375,163.0,21066.837890625,-0.0,2120.720947265625,1.0,283.1499938964844,285.0581359863281,290.2724914550781,291.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,27109.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996196508407593,1.0,0.0,0.0,2.633604049682617,2.633617162704468,4.628010401575011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4609375,0.0,594.0963134765625,1895.4371337890625,0.0,1607.7525634765625,0.6577396392822266,1.0,0.0,3.0,1.0,0.0
12312360,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.829228937625885,0.3728378713130951,0.3383240401744842,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.8626832962036133,0.4230394959449768,0.4032281339168548,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.8435032963752747,0.3942181169986725,0.2778748273849487,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.8033868670463562,0.3374705612659454,0.3228220641613006,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.709208071231842,0.2286936491727829,1.0459084510803225,285.7904663085937,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.1698608398437,285.7915344238281,1.0,0.5570568442344666,1.0,1.0,0.0,1.0,-2.8673288822174072,2.8673222064971924,6.604971531487536e-06,2.212343692779541,0.8355451822280884,0.8355451822280884,0.0,158.58493041992188,151.0,20957.654296875,-0.0,2122.2919921875,1.0,283.1499938964844,285.07720947265625,290.2616577148437,291.6750183105469,293.1499938964844,293.1499938964844,283.1499938964844,26731.3046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975022554397583,1.0,0.0,0.0,2.5946969985961914,2.594709634780884,4.492277980716608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.71435546875,0.0,569.5924072265625,1895.4371337890625,0.0,1591.0975341796875,0.6456530690193176,1.0,0.0,3.0,1.0,0.0
12312420,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.8323470950126648,0.3723033368587494,0.3376864790916443,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8668292760848999,0.4234082102775574,0.4034125506877899,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266906738281,0.8471987843513489,0.3942989110946655,0.2778081595897674,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.8072523474693298,0.3376981317996979,0.3228639364242553,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.7120798230171204,0.2284041345119476,1.0437089204788208,285.82672119140625,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1661376953125,285.82794189453125,1.0,0.5545989871025085,1.0,1.0,0.0,1.0,-2.864110231399536,2.8641035556793213,6.5903045651793946e-06,2.2099292278289795,0.827750563621521,0.827750563621521,0.0,155.595703125,139.0,20710.814453125,-0.0,2102.278564453125,1.0,283.1499938964844,285.126220703125,290.2408142089844,291.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,25703.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930130124092102,1.0,0.0,0.0,2.4999711513519287,2.499983072280884,4.170262286606885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3857421875,0.0,512.1732177734375,1895.4371337890625,0.0,1556.05517578125,0.6228828430175781,1.0,0.0,3.0,1.0,0.0
12312480,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.8323470950126648,0.3723033368587494,0.3376864790916443,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8668292760848999,0.4234082102775574,0.4034125506877899,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266906738281,0.8471987843513489,0.3942989110946655,0.2778081595897674,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.8072523474693298,0.3376981317996979,0.3228639364242553,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82623291015625,0.7120798230171204,0.2284041345119476,1.0437089204788208,285.82672119140625,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1661376953125,285.82794189453125,1.0,0.5545989871025085,1.0,1.0,0.0,1.0,-2.864110231399536,2.8641035556793213,6.5903045651793946e-06,2.2099292278289795,0.827750563621521,0.827750563621521,0.0,155.595703125,139.0,20710.814453125,-0.0,2102.278564453125,1.0,283.1499938964844,285.126220703125,290.2408142089844,291.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,25703.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930130124092102,1.0,0.0,0.0,2.4999711513519287,2.499983072280884,4.170262286606885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3857421875,0.0,512.1732177734375,1895.4371337890625,0.0,1556.05517578125,0.6228828430175781,1.0,0.0,3.0,1.0,0.0
12312540,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.8411366939544678,0.3719459772109985,0.337071806192398,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.8773432970046997,0.4239260554313659,0.4035946428775787,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.856890857219696,0.3945446908473968,0.2777511775493622,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.8166568875312805,0.3381134569644928,0.3229419589042663,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.7199094295501709,0.2283695489168167,1.0419940948486328,285.86773681640625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1648864746094,285.869140625,1.0,0.5498054623603821,1.0,1.0,0.0,1.0,-2.861553907394409,2.8615472316741943,6.578696684300667e-06,2.208024740219116,0.8199446797370911,0.8199446797370911,0.0,148.5800323486328,127.0,20462.62109375,-0.0,2063.7646484375,1.0,283.1499938964844,285.1801452636719,290.2216796875,291.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,24663.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883711218833923,1.0,0.0,0.0,2.403816938400269,2.4038279056549072,3.855636805383256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.50390625,0.0,457.8920593261719,1895.4371337890625,0.0,1520.21630859375,0.5997517108917236,1.0,0.0,3.0,1.0,0.0
12312600,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.8411366939544678,0.3719459772109985,0.337071806192398,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86773681640625,0.8773432970046997,0.4239260554313659,0.4035946428775787,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.856890857219696,0.3945446908473968,0.2777511775493622,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.8166568875312805,0.3381134569644928,0.3229419589042663,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.7199094295501709,0.2283695489168167,1.0419940948486328,285.86773681640625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1648864746094,285.869140625,1.0,0.5498054623603821,1.0,1.0,0.0,1.0,-2.861553907394409,2.8615472316741943,6.578696684300667e-06,2.208024740219116,0.8199446797370911,0.8199446797370911,0.0,148.5800323486328,127.0,20462.62109375,-0.0,2063.7646484375,1.0,283.1499938964844,285.1801452636719,290.2216796875,291.6039123535156,293.1499938964844,293.1499938964844,283.1499938964844,24663.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883711218833923,1.0,0.0,0.0,2.403816938400269,2.4038279056549072,3.855636805383256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.50390625,0.0,457.8920593261719,1895.4371337890625,0.0,1520.21630859375,0.5997517108917236,1.0,0.0,3.0,1.0,0.0
12312660,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8545693755149841,0.3717237412929535,0.3365001380443573,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8929542303085327,0.4245462715625763,0.4037925601005554,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8715298175811768,0.3949098289012909,0.2777173519134521,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.8298956155776978,0.338651567697525,0.3230597376823425,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7311556339263916,0.2285237908363342,1.0407657623291016,285.91375732421875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16522216796875,285.9153747558594,1.0,0.5437234044075012,1.0,1.0,0.0,1.0,-2.859728574752808,2.8597218990325928,6.570458481292008e-06,2.2066845893859863,0.8122358918190002,0.8122358918190002,0.0,139.33096313476562,115.0,20212.392578125,-0.0,2015.6307373046875,1.0,283.1499938964844,285.2391967773437,290.2038879394531,291.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,23612.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836426258087158,1.0,0.0,0.0,2.306694984436035,2.306705474853516,3.550371161509247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.932861328125,0.0,406.9935607910156,1895.4371337890625,0.0,1484.132568359375,0.576355516910553,1.0,0.0,3.0,1.0,0.0
12312720,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8545693755149841,0.3717237412929535,0.3365001380443573,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8929542303085327,0.4245462715625763,0.4037925601005554,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8715298175811768,0.3949098289012909,0.2777173519134521,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.8298956155776978,0.338651567697525,0.3230597376823425,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7311556339263916,0.2285237908363342,1.0407657623291016,285.91375732421875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16522216796875,285.9153747558594,1.0,0.5437234044075012,1.0,1.0,0.0,1.0,-2.859728574752808,2.8597218990325928,6.570458481292008e-06,2.2066845893859863,0.8122358918190002,0.8122358918190002,0.0,139.33096313476562,115.0,20212.392578125,-0.0,2015.6307373046875,1.0,283.1499938964844,285.2391967773437,290.2038879394531,291.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,23612.08984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836426258087158,1.0,0.0,0.0,2.306694984436035,2.306705474853516,3.550371161509247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.932861328125,0.0,406.9935607910156,1895.4371337890625,0.0,1484.132568359375,0.576355516910553,1.0,0.0,3.0,1.0,0.0
12312780,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.872856616973877,0.3716172277927398,0.3359876871109009,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.914029061794281,0.4252466559410095,0.4040196537971496,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8911381959915161,0.3953745365142822,0.2777181565761566,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8472630381584167,0.3392795622348785,0.3232179284095764,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7460222244262695,0.2288264781236648,1.0400031805038452,285.9650573730469,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16668701171875,285.9668884277344,1.0,0.5369332432746887,1.0,1.0,0.0,1.0,-2.858659505844116,2.8586528301239014,6.565701369254384e-06,2.2059292793273926,0.8047337532043457,0.8047337532043457,0.0,128.8427276611328,103.0,19959.16015625,-0.0,1962.74658203125,1.0,283.1499938964844,285.3036193847656,290.1871032714844,291.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,22549.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788304448127747,1.0,0.0,0.0,2.2090625762939453,2.2090721130371094,3.2561877105763415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.55126953125,0.0,359.64404296875,1895.4371337890625,0.0,1447.8604736328125,0.5527856349945068,1.0,0.0,3.0,1.0,0.0
12312840,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.872856616973877,0.3716172277927398,0.3359876871109009,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.914029061794281,0.4252466559410095,0.4040196537971496,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8911381959915161,0.3953745365142822,0.2777181565761566,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8472630381584167,0.3392795622348785,0.3232179284095764,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7460222244262695,0.2288264781236648,1.0400031805038452,285.9650573730469,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16668701171875,285.9668884277344,1.0,0.5369332432746887,1.0,1.0,0.0,1.0,-2.858659505844116,2.8586528301239014,6.565701369254384e-06,2.2059292793273926,0.8047337532043457,0.8047337532043457,0.0,128.8427276611328,103.0,19959.16015625,-0.0,1962.74658203125,1.0,283.1499938964844,285.3036193847656,290.1871032714844,291.5381164550781,293.1499938964844,293.1499938964844,283.1499938964844,22549.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788304448127747,1.0,0.0,0.0,2.2090625762939453,2.2090721130371094,3.2561877105763415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.55126953125,0.0,359.64404296875,1895.4371337890625,0.0,1447.8604736328125,0.5527856349945068,1.0,0.0,3.0,1.0,0.0
12312900,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.8840673565864563,0.3716050088405609,0.3357539772987366,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.9277553558349608,0.4256241619586944,0.4041450619697571,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.9029500484466552,0.3956422209739685,0.2777325809001922,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8579174876213074,0.3396226465702057,0.3233116567134857,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7551884651184082,0.2290256470441818,1.039783596992493,285.99639892578125,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.167724609375,285.998779296875,1.0,0.5333796739578247,1.0,1.0,0.0,1.0,-2.858394861221313,2.858388185501098,6.564563591382466e-06,2.2057600021362305,0.8011417388916016,0.8011417388916016,0.0,123.31886291503906,103.0,19812.53515625,-0.0,1935.391845703125,1.0,283.1499938964844,285.3424987792969,290.1786804199219,291.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,21890.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763560771942139,1.0,0.0,0.0,2.152366876602173,2.152376174926758,3.091192297688395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.915771484375,0.0,333.6723022460937,1895.4371337890625,0.0,1429.3907470703125,0.5417957901954651,1.0,0.0,3.0,1.0,0.0
12312960,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.8968756198883057,0.3716189563274383,0.3355456292629242,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218811035156,0.9432479739189148,0.4260192215442657,0.4042869210243225,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.9172268509864808,0.3959330916404724,0.2777633368968963,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8702298998832703,0.3399839699268341,0.3234215974807739,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.7658251523971558,0.229254350066185,1.039686918258667,286.0218811035156,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1689758300781,286.02392578125,1.0,0.5297595262527466,1.0,1.0,0.0,1.0,-2.858367681503296,2.858361005783081,6.564518116647378e-06,2.2057747840881348,0.7975499033927917,0.7975499033927917,0.0,117.66128540039062,91.0,19701.908203125,-0.0,1907.771240234375,1.0,283.1499938964844,285.37353515625,290.17120361328125,291.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,21477.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739093065261841,1.0,0.0,0.0,2.111372470855713,2.11138129234314,2.97456239195526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.278564453125,0.0,315.9386901855469,1895.4371337890625,0.0,1411.2496337890625,0.5291339755058289,1.0,0.0,3.0,1.0,0.0
12313020,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.93055659532547,0.3717302978038788,0.3351849019527435,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.9768915772438048,0.4268655776977539,0.4046058356761932,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.9533044695854188,0.3965891599655151,0.2778628170490265,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.900851547718048,0.340762197971344,0.3236780166625976,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7924730181694031,0.2297952473163604,1.0398073196411133,286.08453369140625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1720275878906,286.0867919921875,1.0,0.522388219833374,1.0,1.0,0.0,1.0,-2.858889102935791,2.858882665634156,6.567074706254061e-06,2.206249475479126,0.7907984852790833,0.7907984852790833,0.0,106.08472442626952,94.0,19439.3828125,-0.0,1852.1702880859373,1.0,283.1499938964844,285.4493103027344,290.1561279296875,291.4751281738281,293.1499938964844,293.1499938964844,283.1499938964844,20395.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688401699066162,1.0,0.0,0.0,2.0139527320861816,2.013960838317871,2.706399300222984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.037109375,0.0,275.85906982421875,1895.4371337890625,0.0,1374.0614013671875,0.5084617733955383,1.0,0.0,3.0,1.0,0.0
12313080,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.93055659532547,0.3717302978038788,0.3351849019527435,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.9768915772438048,0.4268655776977539,0.4046058356761932,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08447265625,0.9533044695854188,0.3965891599655151,0.2778628170490265,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.900851547718048,0.340762197971344,0.3236780166625976,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08367919921875,0.7924730181694031,0.2297952473163604,1.0398073196411133,286.08453369140625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1720275878906,286.0867919921875,1.0,0.522388219833374,1.0,1.0,0.0,1.0,-2.858889102935791,2.858882665634156,6.567074706254061e-06,2.206249475479126,0.7907984852790833,0.7907984852790833,0.0,106.08472442626952,94.0,19439.3828125,-0.0,1852.1702880859373,1.0,283.1499938964844,285.4493103027344,290.1561279296875,291.4751281738281,293.1499938964844,293.1499938964844,283.1499938964844,20395.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688401699066162,1.0,0.0,0.0,2.0139527320861816,2.013960838317871,2.706399300222984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.037109375,0.0,275.85906982421875,1895.4371337890625,0.0,1374.0614013671875,0.5084617733955383,1.0,0.0,3.0,1.0,0.0
12313140,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.9517796635627748,0.3718355894088745,0.3350731134414673,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.9937660098075868,0.4276988804340362,0.4051706492900848,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.9732384085655212,0.3972492218017578,0.2781579494476318,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.921417236328125,0.3415382802486419,0.324186772108078,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8091918230056763,0.2303828448057174,1.0413261651992798,286.1324768066406,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.17498779296875,286.1343688964844,1.0,0.5195119380950928,1.0,1.0,0.0,1.0,-2.862222194671631,2.862215518951416,6.58251519780606e-06,2.2088754177093506,0.7841660380363464,0.7841660380363464,0.0,100.35397338867188,112.0,19255.546875,-0.0,1829.489990234375,1.0,283.1499938964844,285.50640869140625,290.1452331542969,291.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,19787.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642483472824097,1.0,0.0,0.0,1.947674870491028,1.9476826190948489,2.531199356781144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.329833984375,0.0,251.06114196777344,1895.4371337890625,0.0,1340.8450927734375,0.4929007291793823,1.0,0.0,3.0,1.0,0.0
12313200,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.9517796635627748,0.3718355894088745,0.3350731134414673,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324768066406,0.9937660098075868,0.4276988804340362,0.4051706492900848,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.9732384085655212,0.3972492218017578,0.2781579494476318,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.921417236328125,0.3415382802486419,0.324186772108078,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8091918230056763,0.2303828448057174,1.0413261651992798,286.1324768066406,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.17498779296875,286.1343688964844,1.0,0.5195119380950928,1.0,1.0,0.0,1.0,-2.862222194671631,2.862215518951416,6.58251519780606e-06,2.2088754177093506,0.7841660380363464,0.7841660380363464,0.0,100.35397338867188,112.0,19255.546875,-0.0,1829.489990234375,1.0,283.1499938964844,285.50640869140625,290.1452331542969,291.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,19787.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642483472824097,1.0,0.0,0.0,1.947674870491028,1.9476826190948489,2.531199356781144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.329833984375,0.0,251.06114196777344,1895.4371337890625,0.0,1340.8450927734375,0.4929007291793823,1.0,0.0,3.0,1.0,0.0
