time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313260,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.9378639459609984,0.3718191981315613,0.3352327346801758,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.9837399125099182,0.4284218549728393,0.4060299396514892,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.9611053466796876,0.3977990448474884,0.2786735296249389,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.9085442423820496,0.3422184884548187,0.3250041007995605,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.7991864085197449,0.230920597910881,1.0445268154144287,286.1732788085937,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1769104003906,286.1749267578125,1.0,0.5235359072685242,1.0,1.0,0.0,1.0,-2.868892431259156,2.8688859939575195,6.613369350816356e-06,2.21408486366272,0.7776463627815247,0.7776463627815247,0.0,104.42279815673828,130.0,19116.55859375,-0.0,1859.951416015625,1.0,283.1499938964844,285.5542297363281,290.1370849609375,291.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,19391.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605216860771179,1.0,0.0,0.0,1.8958028554916384,1.8958101272583008,2.398168703621195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.20458984375,0.0,233.01089477539065,1895.4371337890625,0.0,1314.2232666015625,0.4808685481548309,1.0,0.0,3.0,1.0,0.0
12313320,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.9378639459609984,0.3718191981315613,0.3352327346801758,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.9837399125099182,0.4284218549728393,0.4060299396514892,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.9611053466796876,0.3977990448474884,0.2786735296249389,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.9085442423820496,0.3422184884548187,0.3250041007995605,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.7991864085197449,0.230920597910881,1.0445268154144287,286.1732788085937,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1769104003906,286.1749267578125,1.0,0.5235359072685242,1.0,1.0,0.0,1.0,-2.868892431259156,2.8688859939575195,6.613369350816356e-06,2.21408486366272,0.7776463627815247,0.7776463627815247,0.0,104.42279815673828,130.0,19116.55859375,-0.0,1859.951416015625,1.0,283.1499938964844,285.5542297363281,290.1370849609375,291.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,19391.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605216860771179,1.0,0.0,0.0,1.8958028554916384,1.8958101272583008,2.398168703621195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.20458984375,0.0,233.01089477539065,1895.4371337890625,0.0,1314.2232666015625,0.4808685481548309,1.0,0.0,3.0,1.0,0.0
12313380,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923217773437,0.9222981333732604,0.3717504739761352,0.3353589177131653,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924133300781,0.9711726307868958,0.4287393689155578,0.4065259397029876,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.9465081691741944,0.398026168346405,0.2789769470691681,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.8953424692153931,0.3425194323062897,0.3254830539226532,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7878690361976624,0.2311608791351318,1.0465128421783447,286.1924133300781,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1773986816406,286.1939697265625,1.0,0.5272122025489807,1.0,1.0,0.0,1.0,-2.87296724319458,2.872960567474365,6.632283657381777e-06,2.217280864715576,0.7742946743965149,0.7742946743965149,0.0,109.12268829345705,130.0,19055.984375,-0.0,1889.4749755859373,1.0,283.1499938964844,285.576416015625,290.1333923339844,291.4275817871094,293.1499938964844,293.1499938964844,283.1499938964844,19242.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589482426643372,1.0,0.0,0.0,1.87280023097992,1.8728073835372925,2.340325835348267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.640625,0.0,225.39356994628903,1895.4371337890625,0.0,1303.0748291015625,0.4755874276161194,1.0,0.0,3.0,1.0,0.0
12313440,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.9066142439842224,0.3716545104980469,0.3354839086532593,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.9565384387969972,0.4289951622486114,0.4069903194904327,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.9303926229476928,0.3982024192810058,0.2792634963989258,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.8818183541297913,0.3427660763263702,0.3259364664554596,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.7761255502700806,0.2313581109046936,1.0484310388565063,286.20904541015625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.17755126953125,286.21051025390625,1.0,0.5312541723251343,1.0,1.0,0.0,1.0,-2.876870632171631,2.876863956451416,6.65042989567155e-06,2.220343589782715,0.7712205052375793,0.7712205052375793,0.0,114.5111083984375,148.0,19004.802734375,-0.0,1922.1812744140625,1.0,283.1499938964844,285.5956115722656,290.1300964355469,291.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,19130.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576870083808899,1.0,0.0,0.0,1.8533499240875244,1.853356957435608,2.2919662967524346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.568115234375,0.0,219.13807678222656,1895.4371337890625,0.0,1294.178466796875,0.4711520373821258,1.0,0.0,3.0,1.0,0.0
12313500,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.8911547064781189,0.3715246617794037,0.33561772108078,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.9393029808998108,0.4292268753051758,0.4074731767177582,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.9129160046577454,0.3983542919158935,0.2795637845993042,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22528076171875,0.8674232959747314,0.3429928123950958,0.3264130353927612,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.76365727186203,0.2315387427806854,1.0504769086837769,286.2254333496094,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1774597167969,286.2268371582031,1.0,0.5359753966331482,1.0,1.0,0.0,1.0,-2.881004571914673,2.880997896194458,6.669676622550469e-06,2.223587989807129,0.7680375576019287,0.7680375576019287,0.0,120.9838409423828,148.0,18955.42578125,-0.0,1960.6781005859373,1.0,283.1499938964844,285.6144104003906,290.1266174316406,291.4148254394531,293.1499938964844,293.1499938964844,283.1499938964844,19036.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565394997596741,1.0,0.0,0.0,1.834611296653748,1.8346182107925413,2.2458540627212642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.521484375,0.0,213.2728271484375,1895.4371337890625,0.0,1286.114990234375,0.4669079780578613,1.0,0.0,3.0,1.0,0.0
12313560,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.8761605024337769,0.3713672161102295,0.3357504606246948,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.921630561351776,0.4294284582138061,0.4079513549804687,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409973144531,0.8971494436264038,0.3984779715538025,0.2798623442649841,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24090576171875,0.8536181449890137,0.3431919813156128,0.3268882632255554,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2405700683594,0.7517280578613281,0.231695756316185,1.0525368452072144,286.2410583496094,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.1771240234375,286.2424011230469,1.0,0.5410670042037964,1.0,1.0,0.0,1.0,-2.8851449489593506,2.885138273239136,6.688984740321757e-06,2.2268385887146,0.7648740410804749,0.7648740410804749,0.0,128.11492919921875,166.0,18909.0859375,-0.0,2002.533935546875,1.0,283.1499938964844,285.6322937011719,290.1230773925781,291.4085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18959.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555202603340149,1.0,0.0,0.0,1.817103624343872,1.8171104192733765,2.203194213734605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.572021484375,0.0,207.9326934814453,1895.4371337890625,0.0,1278.97802734375,0.4629688858985901,1.0,0.0,3.0,1.0,0.0
12313620,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.849183201789856,0.3709821701049804,0.3360015153884887,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705383300781,0.8912640810012817,0.4297583699226379,0.4088885188102722,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705078125,0.8691104054450989,0.3986552655696869,0.2804479897022247,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.8290135264396667,0.3435198366641998,0.3278234302997589,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27008056640625,0.7304939031600952,0.2319467514753341,1.0566240549087524,286.2705383300781,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17596435546875,286.27178955078125,1.0,0.5519681572914124,1.0,1.0,0.0,1.0,-2.8933141231536865,2.8933072090148926,6.727165782649536e-06,2.2332544326782227,0.7586084604263306,0.7586084604263306,0.0,143.77960205078125,169.0,18823.111328125,-0.0,2093.33251953125,1.0,283.1499938964844,285.6658935546875,290.1156921386719,291.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,18846.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537312269210815,1.0,0.0,0.0,1.784909725189209,1.7849164009094238,2.125817246678708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.87255859375,0.0,198.4539337158203,1895.4371337890625,0.0,1266.507568359375,0.4557918310165405,1.0,0.0,3.0,1.0,0.0
12313680,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.849183201789856,0.3709821701049804,0.3360015153884887,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705383300781,0.8912640810012817,0.4297583699226379,0.4088885188102722,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705078125,0.8691104054450989,0.3986552655696869,0.2804479897022247,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.8290135264396667,0.3435198366641998,0.3278234302997589,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27008056640625,0.7304939031600952,0.2319467514753341,1.0566240549087524,286.2705383300781,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17596435546875,286.27178955078125,1.0,0.5519681572914124,1.0,1.0,0.0,1.0,-2.8933141231536865,2.8933072090148926,6.727165782649536e-06,2.2332544326782227,0.7586084604263306,0.7586084604263306,0.0,143.77960205078125,169.0,18823.111328125,-0.0,2093.33251953125,1.0,283.1499938964844,285.6658935546875,290.1156921386719,291.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,18846.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537312269210815,1.0,0.0,0.0,1.784909725189209,1.7849164009094238,2.125817246678708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.87255859375,0.0,198.4539337158203,1895.4371337890625,0.0,1266.507568359375,0.4557918310165405,1.0,0.0,3.0,1.0,0.0
12313740,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.297119140625,0.8343750238418579,0.3705440759658813,0.336006760597229,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8749991655349731,0.4300178289413452,0.4095555245876312,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.8536843657493591,0.3987749516963959,0.2808407545089721,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29705810546875,0.8152257800102234,0.3437839150428772,0.3284935057163238,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.7185614109039307,0.2321408838033676,1.0594847202301023,286.29718017578125,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1744384765625,286.2982788085937,1.0,0.5588886141777039,1.0,1.0,0.0,1.0,-2.898841857910156,2.8988349437713623,6.75321234666626e-06,2.237661838531494,0.7524102330207825,0.7524102330207825,0.0,154.40538024902344,172.0,18733.451171875,-0.0,2155.18603515625,1.0,283.1499938964844,285.6964416503906,290.1081848144531,291.38360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18770.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520910263061523,1.0,0.0,0.0,1.7553983926773071,1.7554048299789429,2.0561026303767002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.019775390625,0.0,190.1334686279297,1895.4371337890625,0.0,1255.1387939453125,0.4492857158184051,1.0,0.0,3.0,1.0,0.0
12313800,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.297119140625,0.8343750238418579,0.3705440759658813,0.336006760597229,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8749991655349731,0.4300178289413452,0.4095555245876312,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.8536843657493591,0.3987749516963959,0.2808407545089721,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29705810546875,0.8152257800102234,0.3437839150428772,0.3284935057163238,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.7185614109039307,0.2321408838033676,1.0594847202301023,286.29718017578125,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1744384765625,286.2982788085937,1.0,0.5588886141777039,1.0,1.0,0.0,1.0,-2.898841857910156,2.8988349437713623,6.75321234666626e-06,2.237661838531494,0.7524102330207825,0.7524102330207825,0.0,154.40538024902344,172.0,18733.451171875,-0.0,2155.18603515625,1.0,283.1499938964844,285.6964416503906,290.1081848144531,291.38360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18770.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520910263061523,1.0,0.0,0.0,1.7553983926773071,1.7554048299789429,2.0561026303767002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.019775390625,0.0,190.1334686279297,1895.4371337890625,0.0,1255.1387939453125,0.4492857158184051,1.0,0.0,3.0,1.0,0.0
12313860,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8252288103103638,0.3701082170009613,0.3358844220638275,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.8651151657104492,0.4302521049976349,0.4100626707077026,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.8443907499313354,0.3988883197307586,0.2811282873153686,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.8063180446624756,0.3440309762954712,0.3290111422538757,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.7108222246170044,0.2323272973299026,1.0616629123687744,286.32177734375,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.173095703125,286.32281494140625,1.0,0.5637929439544678,1.0,1.0,0.0,1.0,-2.9028913974761963,2.9028844833374023,6.772325377824018e-06,2.2408907413482666,0.7462775111198425,0.7462775111198425,0.0,161.7503204345703,160.0,18642.24609375,-0.0,2198.47216796875,1.0,283.1499938964844,285.7248840332031,290.1006774902344,291.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18719.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503951549530029,1.0,0.0,0.0,1.7276723384857178,1.727678656578064,1.991664362321899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.019287109375,0.0,182.61387634277344,1895.4371337890625,0.0,1243.44921875,0.4432313144207001,1.0,0.0,3.0,1.0,0.0
12313920,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.8252288103103638,0.3701082170009613,0.3358844220638275,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.8651151657104492,0.4302521049976349,0.4100626707077026,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.8443907499313354,0.3988883197307586,0.2811282873153686,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.8063180446624756,0.3440309762954712,0.3290111422538757,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.7108222246170044,0.2323272973299026,1.0616629123687744,286.32177734375,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.173095703125,286.32281494140625,1.0,0.5637929439544678,1.0,1.0,0.0,1.0,-2.9028913974761963,2.9028844833374023,6.772325377824018e-06,2.2408907413482666,0.7462775111198425,0.7462775111198425,0.0,161.7503204345703,160.0,18642.24609375,-0.0,2198.47216796875,1.0,283.1499938964844,285.7248840332031,290.1006774902344,291.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18719.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503951549530029,1.0,0.0,0.0,1.7276723384857178,1.727678656578064,1.991664362321899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.019287109375,0.0,182.61387634277344,1895.4371337890625,0.0,1243.44921875,0.4432313144207001,1.0,0.0,3.0,1.0,0.0
12313980,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34423828125,0.8258928060531616,0.3697064518928528,0.3354837298393249,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.8663385510444641,0.4304913580417633,0.4102510213851928,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442687988281,0.845470130443573,0.3990256488323211,0.281193196773529,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.8075195550918579,0.3442928493022918,0.3292186260223388,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.7118980884552002,0.232533648610115,1.0623964071273804,286.34429931640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.172119140625,286.34521484375,1.0,0.5630286335945129,1.0,1.0,0.0,1.0,-2.903849124908448,2.9038422107696533,6.77707657814608e-06,2.2417547702789307,0.740207314491272,0.740207314491272,0.0,160.9945526123047,148.0,18542.33203125,-0.0,2196.378662109375,1.0,283.1499938964844,285.7513122558594,290.09375,291.3580017089844,293.1499938964844,293.1499938964844,283.1499938964844,18684.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485580801963806,1.0,0.0,0.0,1.701150894165039,1.7011570930480957,1.930985717990552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.833251953125,0.0,175.66810607910156,1895.4371337890625,0.0,1230.8614501953125,0.4374849498271942,1.0,0.0,3.0,1.0,0.0
12314040,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34423828125,0.8258928060531616,0.3697064518928528,0.3354837298393249,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.8663385510444641,0.4304913580417633,0.4102510213851928,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442687988281,0.845470130443573,0.3990256488323211,0.281193196773529,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.8075195550918579,0.3442928493022918,0.3292186260223388,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439636230469,0.7118980884552002,0.232533648610115,1.0623964071273804,286.34429931640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.172119140625,286.34521484375,1.0,0.5630286335945129,1.0,1.0,0.0,1.0,-2.903849124908448,2.9038422107696533,6.77707657814608e-06,2.2417547702789307,0.740207314491272,0.740207314491272,0.0,160.9945526123047,148.0,18542.33203125,-0.0,2196.378662109375,1.0,283.1499938964844,285.7513122558594,290.09375,291.3580017089844,293.1499938964844,293.1499938964844,283.1499938964844,18684.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485580801963806,1.0,0.0,0.0,1.701150894165039,1.7011570930480957,1.930985717990552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.833251953125,0.0,175.66810607910156,1895.4371337890625,0.0,1230.8614501953125,0.4374849498271942,1.0,0.0,3.0,1.0,0.0
12314100,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548889160156,0.8286740183830261,0.3695325255393982,0.3352296650409698,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.8697205185890198,0.4306259751319885,0.4102770388126373,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.8485960364341736,0.3991166353225708,0.2811805307865143,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548583984375,0.8106580972671509,0.344443142414093,0.3292582035064697,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546142578125,0.7146535515785217,0.2326579540967941,1.062466740608215,286.3549499511719,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.171875,286.3558349609375,1.0,0.5614528656005859,1.0,1.0,0.0,1.0,-2.903692483901977,2.903685569763184,6.7764440245809965e-06,2.2416772842407227,0.7371954321861267,0.7371954321861267,0.0,158.5814208984375,148.0,18490.66015625,-0.0,2184.158447265625,1.0,283.1499938964844,285.76397705078125,290.0905456542969,291.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18671.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475652456283569,1.0,0.0,0.0,1.6882176399230957,1.6882238388061523,1.901736226272988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.6943359375,0.0,172.36331176757812,1895.4371337890625,0.0,1224.0911865234375,0.4346970021724701,1.0,0.0,3.0,1.0,0.0
12314160,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36541748046875,0.832656741142273,0.369376927614212,0.3349592983722687,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.365478515625,0.8744887709617615,0.4307725429534912,0.4102793335914612,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3654479980469,0.853025496006012,0.3992238640785217,0.2811534702777862,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653869628906,0.8149369359016418,0.3446081578731537,0.3292767107486725,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.7184003591537476,0.2327978312969207,1.0624419450759888,286.365478515625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1718444824219,286.3663635253906,1.0,0.5593279004096985,1.0,1.0,0.0,1.0,-2.9033305644989014,2.9033238887786865,6.774845587642631e-06,2.2414379119873047,0.7342035174369812,0.7342035174369812,0.0,155.28604125976562,136.0,18438.796875,-0.0,2167.218994140625,1.0,283.1499938964844,285.7765197753906,290.0875549316406,291.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18660.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465226411819458,1.0,0.0,0.0,1.6754624843597412,1.6754685640335083,1.8731080331235722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.603759765625,0.0,169.15359497070312,1895.4371337890625,0.0,1217.006591796875,0.4319552481174469,1.0,0.0,3.0,1.0,0.0
12314220,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863830566406,0.843788206577301,0.3691184520721435,0.3343986868858337,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.8876511454582214,0.4311035275459289,0.4102475047111511,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.8653686046600342,0.3994871079921722,0.2810805439949035,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.8262581825256348,0.34498330950737,0.32928466796875,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.7282806634902954,0.2331230640411377,1.0622602701187134,286.386474609375,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1722412109375,286.3873596191406,1.0,0.5539433360099792,1.0,1.0,0.0,1.0,-2.902322292327881,2.902315616607666,6.770308118575485e-06,2.2407336235046387,0.7282917499542236,0.7282917499542236,0.0,146.87513732910156,124.0,18335.71484375,-0.0,2123.85986328125,1.0,283.1499938964844,285.80145263671875,290.0825500488281,291.33404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18640.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443233489990234,1.0,0.0,0.0,1.650416612625122,1.6504226922988892,1.8175258276187378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.68994140625,0.0,162.98695373535156,1895.4371337890625,0.0,1202.1466064453125,0.4265909194946289,1.0,0.0,3.0,1.0,0.0
12314280,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863830566406,0.843788206577301,0.3691184520721435,0.3343986868858337,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.8876511454582214,0.4311035275459289,0.4102475047111511,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.8653686046600342,0.3994871079921722,0.2810805439949035,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.8262581825256348,0.34498330950737,0.32928466796875,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.7282806634902954,0.2331230640411377,1.0622602701187134,286.386474609375,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1722412109375,286.3873596191406,1.0,0.5539433360099792,1.0,1.0,0.0,1.0,-2.902322292327881,2.902315616607666,6.770308118575485e-06,2.2407336235046387,0.7282917499542236,0.7282917499542236,0.0,146.87513732910156,124.0,18335.71484375,-0.0,2123.85986328125,1.0,283.1499938964844,285.80145263671875,290.0825500488281,291.33404541015625,293.1499938964844,293.1499938964844,283.1499938964844,18640.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443233489990234,1.0,0.0,0.0,1.650416612625122,1.6504226922988892,1.8175258276187378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.68994140625,0.0,162.98695373535156,1895.4371337890625,0.0,1202.1466064453125,0.4265909194946289,1.0,0.0,3.0,1.0,0.0
12314340,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.8591623902320862,0.3689256310462951,0.3338404297828674,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.9053748846054076,0.4314858317375183,0.4102030992507934,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8822574615478516,0.3998136818408966,0.2810072302818298,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.8412414789199829,0.3454174399375915,0.3292879164218902,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.7413235902786255,0.2335032820701599,1.0620452165603638,286.4076843261719,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.17315673828125,286.4085693359375,1.0,0.5475926399230957,1.0,1.0,0.0,1.0,-2.9012551307678223,2.9012484550476074,6.765488706150791e-06,2.239979982376098,0.7224946618080139,0.7224946618080139,0.0,136.9278564453125,112.0,18234.625,-0.0,2072.830078125,1.0,283.1499938964844,285.82647705078125,290.07891845703125,291.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18624.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420413851737976,1.0,0.0,0.0,1.6259337663650513,1.6259396076202393,1.764002064419401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2294921875,0.0,157.1237030029297,1895.4371337890625,0.0,1186.85009765625,0.4213680922985077,1.0,0.0,3.0,1.0,0.0
12314400,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.8591623902320862,0.3689256310462951,0.3338404297828674,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.9053748846054076,0.4314858317375183,0.4102030992507934,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8822574615478516,0.3998136818408966,0.2810072302818298,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.8412414789199829,0.3454174399375915,0.3292879164218902,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073181152344,0.7413235902786255,0.2335032820701599,1.0620452165603638,286.4076843261719,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.17315673828125,286.4085693359375,1.0,0.5475926399230957,1.0,1.0,0.0,1.0,-2.9012551307678223,2.9012484550476074,6.765488706150791e-06,2.239979982376098,0.7224946618080139,0.7224946618080139,0.0,136.9278564453125,112.0,18234.625,-0.0,2072.830078125,1.0,283.1499938964844,285.82647705078125,290.07891845703125,291.32403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18624.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420413851737976,1.0,0.0,0.0,1.6259337663650513,1.6259396076202393,1.764002064419401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2294921875,0.0,157.1237030029297,1895.4371337890625,0.0,1186.85009765625,0.4213680922985077,1.0,0.0,3.0,1.0,0.0
12314460,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8794386982917786,0.3687942624092102,0.3333050310611725,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42926025390625,0.9301890730857848,0.4319200813770294,0.4101726412773132,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.9040288925170898,0.400202214717865,0.2809514999389648,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291687011719,0.8608311414718628,0.3459088802337646,0.329310804605484,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.7583872675895691,0.2339311987161636,1.0618873834609983,286.42926025390625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1744689941406,286.43017578125,1.0,0.5406829714775085,1.0,1.0,0.0,1.0,-2.900345802307129,2.900339126586914,6.7614041654451285e-06,2.239346981048584,0.7168342471122742,0.7168342471122742,0.0,126.10746002197266,100.0,18136.2890625,-0.0,2017.7813720703125,1.0,283.1499938964844,285.85174560546875,290.07666015625,291.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,18608.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397494673728943,1.0,0.0,0.0,1.6020063161849976,1.6020121574401855,1.712465547143438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.256103515625,0.0,151.5426483154297,1895.4371337890625,0.0,1171.61279296875,0.4162804186344147,1.0,0.0,3.0,1.0,0.0
12314520,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8794386982917786,0.3687942624092102,0.3333050310611725,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42926025390625,0.9301890730857848,0.4319200813770294,0.4101726412773132,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.9040288925170898,0.400202214717865,0.2809514999389648,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291687011719,0.8608311414718628,0.3459088802337646,0.329310804605484,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.7583872675895691,0.2339311987161636,1.0618873834609983,286.42926025390625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1744689941406,286.43017578125,1.0,0.5406829714775085,1.0,1.0,0.0,1.0,-2.900345802307129,2.900339126586914,6.7614041654451285e-06,2.239346981048584,0.7168342471122742,0.7168342471122742,0.0,126.10746002197266,100.0,18136.2890625,-0.0,2017.7813720703125,1.0,283.1499938964844,285.85174560546875,290.07666015625,291.3155822753906,293.1499938964844,293.1499938964844,283.1499938964844,18608.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397494673728943,1.0,0.0,0.0,1.6020063161849976,1.6020121574401855,1.712465547143438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.256103515625,0.0,151.5426483154297,1895.4371337890625,0.0,1171.61279296875,0.4162804186344147,1.0,0.0,3.0,1.0,0.0
12314580,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423217773437,0.8944034576416016,0.3687440156936645,0.3329997360706329,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424133300781,0.9482244253158568,0.4322061240673065,0.4101678729057312,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423828125,0.9210993647575378,0.4004650115966797,0.2809310853481293,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422912597656,0.8754433989524841,0.3462309539318084,0.3293399214744568,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.771146297454834,0.2342082262039184,1.0618380308151243,286.4424133300781,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1753845214844,286.4433288574219,1.0,0.5363693237304688,1.0,1.0,0.0,1.0,-2.8999240398406982,2.8999173641204834,6.759531970601529e-06,2.239063262939453,0.7135123610496521,0.7135123610496521,0.0,119.35863494873048,100.0,18078.798828125,-0.0,1983.7042236328125,1.0,283.1499938964844,285.86700439453125,290.075927734375,291.31121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18598.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383898854255676,1.0,0.0,0.0,1.587931513786316,1.5879372358322144,1.6825073601012266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.50341796875,0.0,148.32614135742188,1895.4371337890625,0.0,1162.6343994140625,0.4132945239543915,1.0,0.0,3.0,1.0,0.0
12314640,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.451171875,0.9057506918907166,0.3687212765216827,0.3328034281730652,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.9609709978103638,0.4324068427085876,0.4101714193820953,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512023925781,0.9344800114631652,0.400651752948761,0.2809235155582428,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511413574219,0.8865987658500671,0.3464561402797699,0.3293665647506714,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.7809075713157654,0.2344000339508056,1.0618255138397217,286.45123291015625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.176025390625,286.4521789550781,1.0,0.5334490537643433,1.0,1.0,0.0,1.0,-2.899700164794922,2.899693489074707,6.758551080565667e-06,2.23891830444336,0.7113295197486877,0.7113295197486877,0.0,114.7940444946289,88.0,18041.08984375,-0.0,1960.76220703125,1.0,283.1499938964844,285.8772277832031,290.0756225585937,291.3085632324219,293.1499938964844,293.1499938964844,283.1499938964844,18591.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374917030334473,1.0,0.0,0.0,1.5786643028259275,1.5786700248718262,1.66292622338915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.75439453125,0.0,146.2345428466797,1895.4371337890625,0.0,1156.7275390625,0.4113310575485229,1.0,0.0,3.0,1.0,0.0
12314700,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622802734375,0.9231809973716736,0.3687065839767456,0.3325676321983337,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623718261719,0.9772217869758606,0.4326706826686859,0.4101850688457489,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623413085937,0.952736496925354,0.4008998572826385,0.2809221446514129,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622497558594,0.9023886919021606,0.346750944852829,0.3294095993041992,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620056152344,0.7947540879249573,0.2346483916044235,1.0618362426757812,286.4623718261719,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1769104003906,286.4633178710937,1.0,0.5297532081604004,1.0,1.0,0.0,1.0,-2.899496078491211,2.899489164352417,6.7576793298940174e-06,2.2387959957122803,0.7086421847343445,0.7086421847343445,0.0,109.01970672607422,88.0,17994.77734375,-0.0,1931.8741455078125,1.0,283.1499938964844,285.8900451660156,290.0755310058594,291.3056030273437,293.1499938964844,293.1499938964844,283.1499938964844,18582.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363836526870728,1.0,0.0,0.0,1.5672346353530884,1.5672403573989868,1.638934037373474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.67919921875,0.0,143.68321228027344,1895.4371337890625,0.0,1149.4683837890625,0.4089120924472809,1.0,0.0,3.0,1.0,0.0
12314760,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734802246094,0.943759024143219,0.3687058091163635,0.3323422372341156,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.9932072758674622,0.43294757604599,0.4102089703083038,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735412597656,0.9717984199523926,0.4011629223823547,0.2809296250343323,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.47344970703125,0.921983003616333,0.3470595180988312,0.3294633328914642,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.8105202913284302,0.2349049597978592,1.0618747472763062,286.4735717773437,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1778259277344,286.4745178222656,1.0,0.5260223150253296,1.0,1.0,0.0,1.0,-2.8993735313415527,2.899366855621338,6.757189112249762e-06,2.238737106323242,0.7059990763664246,0.7059990763664246,0.0,103.19490051269533,91.0,17949.30078125,-0.0,1902.8729248046875,1.0,283.1499938964844,285.90289306640625,290.0757141113281,291.3029479980469,293.1499938964844,293.1499938964844,283.1499938964844,18573.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352896094322205,1.0,0.0,0.0,1.5559688806533811,1.5559744834899902,1.615456284298489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.7099609375,0.0,141.19869995117188,1895.4371337890625,0.0,1142.330322265625,0.4065306186676025,1.0,0.0,3.0,1.0,0.0
12314820,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49249267578125,0.9597528576850892,0.3686901330947876,0.3321792781352997,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.9990000128746032,0.4340387284755707,0.402628630399704,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.9857420325279236,0.4016812145709991,0.2811716794967651,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924621582031,0.9392513036727904,0.3476743400096893,0.3298794329166412,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922790527344,0.8229602575302124,0.2353953570127487,1.0633305311203003,286.4925231933594,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1797180175781,286.4931640625,1.0,0.522547721862793,1.0,1.0,0.0,1.0,-2.892616271972656,2.8926095962524414,6.726080755470321e-06,2.233675718307495,0.7007876634597778,0.7007876634597778,0.0,98.71400451660156,109.0,17835.5390625,-0.0,1869.8349609375,1.0,283.1499938964844,285.92578125,290.0765991210937,291.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18556.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331151127815247,1.0,0.0,0.0,1.5338813066482544,1.5338867902755735,1.5699178845807182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.210205078125,0.0,136.41973876953125,1895.4371337890625,0.0,1128.231201171875,0.4018734693527221,1.0,0.0,3.0,1.0,0.0
12314880,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49249267578125,0.9597528576850892,0.3686901330947876,0.3321792781352997,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.9990000128746032,0.4340387284755707,0.402628630399704,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.9857420325279236,0.4016812145709991,0.2811716794967651,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924621582031,0.9392513036727904,0.3476743400096893,0.3298794329166412,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922790527344,0.8229602575302124,0.2353953570127487,1.0633305311203003,286.4925231933594,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1797180175781,286.4931640625,1.0,0.522547721862793,1.0,1.0,0.0,1.0,-2.892616271972656,2.8926095962524414,6.726080755470321e-06,2.233675718307495,0.7007876634597778,0.7007876634597778,0.0,98.71400451660156,109.0,17835.5390625,-0.0,1869.8349609375,1.0,283.1499938964844,285.92578125,290.0765991210937,291.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18556.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331151127815247,1.0,0.0,0.0,1.5338813066482544,1.5338867902755735,1.5699178845807182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.210205078125,0.0,136.41973876953125,1895.4371337890625,0.0,1128.231201171875,0.4018734693527221,1.0,0.0,3.0,1.0,0.0
12314940,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209045410156,0.952615201473236,0.3687137365341186,0.3322460353374481,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210266113281,0.9990000128746032,0.4353679120540619,0.4109039902687073,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.9801814556121826,0.4022403657436371,0.2815965712070465,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.932365894317627,0.348349004983902,0.3305606245994568,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.8181515336036682,0.2359031736850738,1.065887212753296,286.5210266113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1820373535156,286.52276611328125,1.0,0.5266301035881042,1.0,1.0,0.0,1.0,-2.906835556030273,2.9068286418914795,6.791722171328729e-06,2.244369506835937,0.6958701610565186,0.6958701610565186,0.0,101.11519622802734,127.0,17799.19921875,-0.0,1904.814697265625,1.0,283.1499938964844,285.9560241699219,290.07818603515625,291.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18534.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308404803276062,1.0,0.0,0.0,1.5125101804733276,1.512515664100647,1.5264761543676286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.098388671875,0.0,131.89276123046875,1895.4371337890625,0.0,1113.6097412109375,0.3973726630210876,1.0,0.0,3.0,1.0,0.0
12315000,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209045410156,0.952615201473236,0.3687137365341186,0.3322460353374481,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210266113281,0.9990000128746032,0.4353679120540619,0.4109039902687073,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.9801814556121826,0.4022403657436371,0.2815965712070465,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.932365894317627,0.348349004983902,0.3305606245994568,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204162597656,0.8181515336036682,0.2359031736850738,1.065887212753296,286.5210266113281,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1820373535156,286.52276611328125,1.0,0.5266301035881042,1.0,1.0,0.0,1.0,-2.906835556030273,2.9068286418914795,6.791722171328729e-06,2.244369506835937,0.6958701610565186,0.6958701610565186,0.0,101.11519622802734,127.0,17799.19921875,-0.0,1904.814697265625,1.0,283.1499938964844,285.9560241699219,290.07818603515625,291.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18534.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308404803276062,1.0,0.0,0.0,1.5125101804733276,1.512515664100647,1.5264761543676286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.098388671875,0.0,131.89276123046875,1895.4371337890625,0.0,1113.6097412109375,0.3973726630210876,1.0,0.0,3.0,1.0,0.0
12315060,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.552490234375,0.918100357055664,0.3687542974948883,0.3326556384563446,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525817871094,0.9748255610466005,0.4353816211223602,0.4128917455673218,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55255126953125,0.9493536353111268,0.4028077721595764,0.2822809815406799,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5524597167969,0.8999460935592651,0.3490424454212188,0.3316027820110321,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.7928466796875,0.2363584637641906,1.069855570793152,286.5525817871094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.18218994140625,286.55377197265625,1.0,0.5345408320426941,1.0,1.0,0.0,1.0,-2.9166247844696045,2.9166178703308105,6.83825101077673e-06,2.252239465713501,0.6913346648216248,0.6913346648216248,0.0,111.2642059326172,145.0,17757.166015625,-0.0,1971.2119140625,1.0,283.1499938964844,285.9886779785156,290.0838623046875,291.2974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18504.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291571855545044,1.0,0.0,0.0,1.4924291372299194,1.4924345016479492,1.4862123975944996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.195068359375,0.0,127.70891571044922,1895.4371337890625,0.0,1102.87353515625,0.3931291103363037,1.0,0.0,3.0,1.0,0.0
