time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315120,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.552490234375,0.918100357055664,0.3687542974948883,0.3326556384563446,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525817871094,0.9748255610466005,0.4353816211223602,0.4128917455673218,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55255126953125,0.9493536353111268,0.4028077721595764,0.2822809815406799,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5524597167969,0.8999460935592651,0.3490424454212188,0.3316027820110321,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521545410156,0.7928466796875,0.2363584637641906,1.069855570793152,286.5525817871094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.18218994140625,286.55377197265625,1.0,0.5345408320426941,1.0,1.0,0.0,1.0,-2.9166247844696045,2.9166178703308105,6.83825101077673e-06,2.252239465713501,0.6913346648216248,0.6913346648216248,0.0,111.2642059326172,145.0,17757.166015625,-0.0,1971.2119140625,1.0,283.1499938964844,285.9886779785156,290.0838623046875,291.2974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18504.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291571855545044,1.0,0.0,0.0,1.4924291372299194,1.4924345016479492,1.4862123975944996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.195068359375,0.0,127.70891571044922,1895.4371337890625,0.0,1102.87353515625,0.3931291103363037,1.0,0.0,3.0,1.0,0.0
12315180,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8840236067771912,0.3687506914138794,0.3331582248210907,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804138183594,0.9388936161994934,0.4356559514999389,0.4136195182800293,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58038330078125,0.9116350412368774,0.403340220451355,0.2830420136451721,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8683432340621948,0.3497194349765777,0.3327663540840149,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799865722656,0.7652186751365662,0.2367371320724487,1.0741161108016968,286.5804138183594,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1820678710937,286.5816345214844,1.0,0.5444260239601135,1.0,1.0,0.0,1.0,-2.9256680011749268,2.925661325454712,6.8809504227829166e-06,2.2593231201171875,0.6870336532592773,0.6870336532592773,0.0,124.9286651611328,163.0,17711.68359375,-0.0,2054.285400390625,1.0,283.1499938964844,286.0179748535156,290.08966064453125,291.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,18476.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279184818267822,1.0,0.0,0.0,1.4734055995941162,1.4734108448028564,1.4485651433915336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.721923828125,0.0,123.8342056274414,1895.4371337890625,0.0,1095.0191650390625,0.3891210556030273,1.0,0.0,3.0,1.0,0.0
12315240,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8840236067771912,0.3687506914138794,0.3331582248210907,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804138183594,0.9388936161994934,0.4356559514999389,0.4136195182800293,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58038330078125,0.9116350412368774,0.403340220451355,0.2830420136451721,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8683432340621948,0.3497194349765777,0.3327663540840149,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799865722656,0.7652186751365662,0.2367371320724487,1.0741161108016968,286.5804138183594,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1820678710937,286.5816345214844,1.0,0.5444260239601135,1.0,1.0,0.0,1.0,-2.9256680011749268,2.925661325454712,6.8809504227829166e-06,2.2593231201171875,0.6870336532592773,0.6870336532592773,0.0,124.9286651611328,163.0,17711.68359375,-0.0,2054.285400390625,1.0,283.1499938964844,286.0179748535156,290.08966064453125,291.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,18476.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279184818267822,1.0,0.0,0.0,1.4734055995941162,1.4734108448028564,1.4485651433915336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.721923828125,0.0,123.8342056274414,1895.4371337890625,0.0,1095.0191650390625,0.3891210556030273,1.0,0.0,3.0,1.0,0.0
12315300,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941467285156,0.86887526512146,0.3687390089035034,0.3334293365478515,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5942687988281,0.9205853939056396,0.4358499348163605,0.4140807092189789,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5942077636719,0.8955675959587097,0.4036007225513458,0.2834407389163971,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941162109375,0.8541213870048523,0.3500550091266632,0.3333765864372253,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59381103515625,0.7528123259544373,0.2369026094675064,1.076285719871521,286.59423828125,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1818542480469,286.5954284667969,1.0,0.5498295426368713,1.0,1.0,0.0,1.0,-2.930368661880493,2.930361747741699,6.903198482177686e-06,2.263005495071411,0.6849870085716248,0.6849870085716248,0.0,132.57456970214844,163.0,17690.75390625,-0.0,2100.427001953125,1.0,283.1499938964844,286.0323791503906,290.09246826171875,291.3023986816406,293.1499938964844,293.1499938964844,283.1499938964844,18461.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273671984672546,1.0,0.0,0.0,1.4643210172653198,1.46432626247406,1.430757521347914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.547607421875,0.0,122.01138305664062,1895.4371337890625,0.0,1091.5362548828125,0.3872088491916656,1.0,0.0,3.0,1.0,0.0
12315360,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078491210937,0.8550933599472046,0.3687233626842499,0.3337100744247436,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6079406738281,0.904261350631714,0.4360657036304474,0.4145817458629608,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.60791015625,0.8810412287712097,0.403860330581665,0.2838490009307861,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078186035156,0.8412682414054871,0.3503901064395904,0.3340005278587341,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075134277344,0.7416085600852966,0.2370543479919433,1.078459620475769,286.6079406738281,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1816101074219,286.6091003417969,1.0,0.5554273724555969,1.0,1.0,0.0,1.0,-2.93516206741333,2.935155153274536,6.925923571543535e-06,2.26676082611084,0.68300861120224,0.68300861120224,0.0,140.59475708007812,181.0,17670.90234375,-0.0,2148.74755859375,1.0,283.1499938964844,286.046630859375,290.09527587890625,291.3040771484375,293.1499938964844,293.1499938964844,283.1499938964844,18447.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626833975315094,1.0,0.0,0.0,1.4555243253707886,1.4555295705795288,1.4136190884528332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.432861328125,0.0,120.26329803466795,1895.4371337890625,0.0,1088.1748046875,0.385358452796936,1.0,0.0,3.0,1.0,0.0
12315420,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8315235376358032,0.3686842024326324,0.3342922925949096,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.8776478171348572,0.4365377128124237,0.41566002368927,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8558371067047119,0.4043816924095154,0.2846883237361908,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8189952373504639,0.3510622680187225,0.3352796137332916,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.722166895866394,0.2373226881027221,1.0827866792678833,286.634765625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.180908203125,286.6358947753906,1.0,0.5669692158699036,1.0,1.0,0.0,1.0,-2.944905996322632,2.944898843765259,6.972234587010462e-06,2.27439546585083,0.6792460083961487,0.6792460083961487,0.0,157.41641235351562,184.0,17633.869140625,-0.0,2250.054443359375,1.0,283.1499938964844,286.0743713378906,290.1012878417969,291.307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18418.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257839798927307,1.0,0.0,0.0,1.4387682676315308,1.4387733936309814,1.3812589827466581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.426025390625,0.0,116.97991943359376,1895.4371337890625,0.0,1081.5767822265625,0.3818375766277313,1.0,0.0,3.0,1.0,0.0
12315480,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8315235376358032,0.3686842024326324,0.3342922925949096,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.8776478171348572,0.4365377128124237,0.41566002368927,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8558371067047119,0.4043816924095154,0.2846883237361908,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8189952373504639,0.3510622680187225,0.3352796137332916,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.722166895866394,0.2373226881027221,1.0827866792678833,286.634765625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.180908203125,286.6358947753906,1.0,0.5669692158699036,1.0,1.0,0.0,1.0,-2.944905996322632,2.944898843765259,6.972234587010462e-06,2.27439546585083,0.6792460083961487,0.6792460083961487,0.0,157.41641235351562,184.0,17633.869140625,-0.0,2250.054443359375,1.0,283.1499938964844,286.0743713378906,290.1012878417969,291.307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18418.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257839798927307,1.0,0.0,0.0,1.4387682676315308,1.4387733936309814,1.3812589827466581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.426025390625,0.0,116.97991943359376,1895.4371337890625,0.0,1081.5767822265625,0.3818375766277313,1.0,0.0,3.0,1.0,0.0
12315540,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.8185546398162842,0.3686571717262268,0.3346677124500274,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593322753906,0.8632081747055054,0.4370532035827636,0.4165602922439575,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.8424174189567566,0.4049224257469177,0.2853739261627197,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6592102050781,0.8062340617179871,0.3517511188983917,0.3363487422466278,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.7108744382858276,0.237562209367752,1.0859075784683228,286.6593322753906,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1802062988281,286.6603088378906,1.0,0.5742727518081665,1.0,1.0,0.0,1.0,-2.952303409576416,2.952296495437622,7.007640761003131e-06,2.2802541255950928,0.6757060289382935,0.6757060289382935,0.0,168.57937622070312,172.0,17591.259765625,-0.0,2319.306884765625,1.0,283.1499938964844,286.1000061035156,290.1080017089844,291.3122863769531,293.1499938964844,293.1499938964844,283.1499938964844,18390.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247244477272034,1.0,0.0,0.0,1.4230690002441406,1.4230741262435913,1.3512800478565628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.45703125,0.0,113.96167755126952,1895.4371337890625,0.0,1074.9478759765625,0.3785462379455566,1.0,0.0,3.0,1.0,0.0
12315600,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.8185546398162842,0.3686571717262268,0.3346677124500274,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593322753906,0.8632081747055054,0.4370532035827636,0.4165602922439575,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.8424174189567566,0.4049224257469177,0.2853739261627197,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6592102050781,0.8062340617179871,0.3517511188983917,0.3363487422466278,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.7108744382858276,0.237562209367752,1.0859075784683228,286.6593322753906,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1802062988281,286.6603088378906,1.0,0.5742727518081665,1.0,1.0,0.0,1.0,-2.952303409576416,2.952296495437622,7.007640761003131e-06,2.2802541255950928,0.6757060289382935,0.6757060289382935,0.0,168.57937622070312,172.0,17591.259765625,-0.0,2319.306884765625,1.0,283.1499938964844,286.1000061035156,290.1080017089844,291.3122863769531,293.1499938964844,293.1499938964844,283.1499938964844,18390.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247244477272034,1.0,0.0,0.0,1.4230690002441406,1.4230741262435913,1.3512800478565628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.45703125,0.0,113.96167755126952,1895.4371337890625,0.0,1074.9478759765625,0.3785462379455566,1.0,0.0,3.0,1.0,0.0
12315660,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.8255366683006287,0.372869074344635,0.337479680776596,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981201171875,0.871141791343689,0.4420111179351806,0.4201426208019256,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980285644531,0.8499820232391357,0.4098220467567444,0.288003534078598,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979064941406,0.814243495464325,0.3569535911083221,0.3401436507701874,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.7188389301300049,0.2425308674573898,1.102542281150818,286.6981201171875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22442626953125,286.7001953125,1.0,0.5768329501152039,1.0,1.0,0.0,1.0,-2.9876739978790283,2.987666845321656,7.176017788879108e-06,2.307340145111084,0.6726402044296265,0.6726402044296265,0.0,165.86427307128906,160.0,17647.91796875,-0.0,2369.319091796875,1.0,283.1499938964844,286.1361694335937,290.1163635253906,291.3203125,293.1499938964844,293.1499938964844,283.1499938964844,18356.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237494945526123,1.0,0.0,0.0,1.4086754322052002,1.408680438995361,1.324083314102609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.180419921875,0.0,111.2170181274414,1895.4371337890625,0.0,1068.8739013671875,0.3755134046077728,1.0,0.0,3.0,1.0,0.0
12315720,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69793701171875,0.8255366683006287,0.372869074344635,0.337479680776596,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981201171875,0.871141791343689,0.4420111179351806,0.4201426208019256,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980285644531,0.8499820232391357,0.4098220467567444,0.288003534078598,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979064941406,0.814243495464325,0.3569535911083221,0.3401436507701874,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.7188389301300049,0.2425308674573898,1.102542281150818,286.6981201171875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22442626953125,286.7001953125,1.0,0.5768329501152039,1.0,1.0,0.0,1.0,-2.9876739978790283,2.987666845321656,7.176017788879108e-06,2.307340145111084,0.6726402044296265,0.6726402044296265,0.0,165.86427307128906,160.0,17647.91796875,-0.0,2369.319091796875,1.0,283.1499938964844,286.1361694335937,290.1163635253906,291.3203125,293.1499938964844,293.1499938964844,283.1499938964844,18356.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237494945526123,1.0,0.0,0.0,1.4086754322052002,1.408680438995361,1.324083314102609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.180419921875,0.0,111.2170181274414,1895.4371337890625,0.0,1068.8739013671875,0.3755134046077728,1.0,0.0,3.0,1.0,0.0
12315780,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.727294921875,0.8330392837524414,0.3746215403079986,0.3390902280807495,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274169921875,0.8799428343772888,0.4443795680999756,0.4224001169204712,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72735595703125,0.8582953214645386,0.4121011197566986,0.289616197347641,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72723388671875,0.8223733305931091,0.3595108687877655,0.3425827026367187,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7268371582031,0.7266306281089783,0.2450233399868011,1.1138083934783936,286.7274169921875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24298095703125,286.7290954589844,1.0,0.5772011876106262,1.0,1.0,0.0,1.0,-3.0107479095458984,3.0107407569885254,7.287889275175985e-06,2.3254170417785645,0.670872688293457,0.670872688293457,0.0,161.72048950195312,160.0,17689.8359375,-0.0,2390.25244140625,1.0,283.1499938964844,286.1632385253906,290.1250305175781,291.3312683105469,293.1499938964844,293.1499938964844,283.1499938964844,18326.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236400604248047,1.0,0.0,0.0,1.4000005722045898,1.400005578994751,1.3078256699827764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.656005859375,0.0,109.5610809326172,1895.4371337890625,0.0,1068.19384765625,0.3736626505851745,1.0,0.0,3.0,1.0,0.0
12315840,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391052246094,0.8367653489112854,0.375281274318695,0.3396537005901336,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.8843564391136169,0.4453254342079162,0.4232636988162994,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.862473726272583,0.4130038917064667,0.2902247607707977,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73907470703125,0.8263220191001892,0.3605428040027618,0.3435307443141937,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7387084960937,0.7303471565246582,0.2460195124149322,1.118175983428955,286.7392272949219,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2493591308594,286.7407531738281,1.0,0.5769976377487183,1.0,1.0,0.0,1.0,-3.0195887088775635,3.019581317901612,7.330987500608899e-06,2.332345485687256,0.6700817346572876,0.6700817346572876,0.0,159.542236328125,148.0,17702.46875,-0.0,2395.291259765625,1.0,283.1499938964844,286.1742553710937,290.1293334960937,291.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18313.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237544417381287,1.0,0.0,0.0,1.396158218383789,1.3961631059646606,1.300656577996051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.489990234375,0.0,108.83394622802734,1895.4371337890625,0.0,1068.9046630859375,0.3728441298007965,1.0,0.0,3.0,1.0,0.0
12315900,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8430383205413818,0.3761765658855438,0.3403685390949249,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8917657732963562,0.4466533660888672,0.4244297444820404,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8695219159126282,0.4142683744430542,0.2910409271717071,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8328622579574585,0.3619998097419739,0.3448240756988525,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.755126953125,0.7364249229431152,0.2474025189876556,1.1240509748458862,286.7555847167969,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2570495605469,286.75689697265625,1.0,0.5762649178504944,1.0,1.0,0.0,1.0,-3.0314533710479736,3.031445980072021,7.389026905002538e-06,2.341644048690796,0.6688900589942932,0.6688900589942932,0.0,155.8309326171875,148.0,17715.498046875,-0.0,2398.002685546875,1.0,283.1499938964844,286.189697265625,290.1357116699219,291.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,18295.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240678429603577,1.0,0.0,0.0,1.3904287815093994,1.390433669090271,1.290003552867347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.92529296875,0.0,107.75804138183594,1895.4371337890625,0.0,1070.854736328125,0.3716263473033905,1.0,0.0,3.0,1.0,0.0
12315960,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698669433594,0.8500506281852722,0.3769640326499939,0.340948075056076,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.8999485969543457,0.447853535413742,0.4254355132579803,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.8773709535598755,0.4154133796691894,0.2917431592941284,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.8400594592094421,0.3633221983909607,0.3459503352642059,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695617675781,0.7430298328399658,0.2486225217580795,1.1290178298950195,286.7699584960937,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2626647949219,286.7711181640625,1.0,0.5751022100448608,1.0,1.0,0.0,1.0,-3.041531801223755,3.041524171829224,7.438508418999845e-06,2.349542617797852,0.6677460670471191,0.6677460670471191,0.0,151.75148010253906,136.0,17722.583984375,-0.0,2395.494384765625,1.0,283.1499938964844,286.203369140625,290.141357421875,291.3515625,293.1499938964844,293.1499938964844,283.1499938964844,18279.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244454979896545,1.0,0.0,0.0,1.3850038051605225,1.385008692741394,1.2799570470178878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.861083984375,0.0,106.7489013671875,1895.4371337890625,0.0,1073.2076416015625,0.3704768121242523,1.0,0.0,3.0,1.0,0.0
12316020,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.8669475317001343,0.3783634006977081,0.3418763279914856,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79461669921875,0.9203833937644958,0.4500340819358825,0.4271570742130279,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.895980954170227,0.4175077676773071,0.2929505705833435,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945251464844,0.8571833372116089,0.3657272756099701,0.3478935658931732,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943115234375,0.7585400938987732,0.2507357895374298,1.1370927095413208,286.79461669921875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.26971435546875,286.79559326171875,1.0,0.571806013584137,1.0,1.0,0.0,1.0,-3.0582168102264404,3.058209180831909,7.520792223658645e-06,2.362620115280152,0.6655774712562561,0.6655774712562561,0.0,142.64700317382812,124.0,17725.802734375,-0.0,2379.003173828125,1.0,283.1499938964844,286.2270812988281,290.1507263183594,291.3624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18251.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250602006912231,1.0,0.0,0.0,1.374925136566162,1.3749300241470337,1.2613962496743625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.659912109375,0.0,104.89942169189452,1895.4371337890625,0.0,1077.04541015625,0.3683512806892395,1.0,0.0,3.0,1.0,0.0
12316080,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.8669475317001343,0.3783634006977081,0.3418763279914856,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79461669921875,0.9203833937644958,0.4500340819358825,0.4271570742130279,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.895980954170227,0.4175077676773071,0.2929505705833435,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945251464844,0.8571833372116089,0.3657272756099701,0.3478935658931732,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943115234375,0.7585400938987732,0.2507357895374298,1.1370927095413208,286.79461669921875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.26971435546875,286.79559326171875,1.0,0.571806013584137,1.0,1.0,0.0,1.0,-3.0582168102264404,3.058209180831909,7.520792223658645e-06,2.362620115280152,0.6655774712562561,0.6655774712562561,0.0,142.64700317382812,124.0,17725.802734375,-0.0,2379.003173828125,1.0,283.1499938964844,286.2270812988281,290.1507263183594,291.3624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18251.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250602006912231,1.0,0.0,0.0,1.374925136566162,1.3749300241470337,1.2613962496743625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.659912109375,0.0,104.89942169189452,1895.4371337890625,0.0,1077.04541015625,0.3683512806892395,1.0,0.0,3.0,1.0,0.0
12316140,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.8886915445327759,0.3796486556529999,0.3426416218280792,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.9471327066421508,0.4520688056945801,0.4286699891090393,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.9205043315887452,0.4194804728031158,0.2940222322940826,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.8791624307632446,0.3679628372192383,0.349604457616806,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153991699219,0.7782138586044312,0.2525762021541595,1.1435813903808594,286.815673828125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2734680175781,286.8165283203125,1.0,0.567595899105072,1.0,1.0,0.0,1.0,-3.072104215621948,3.072096586227417,7.58962778490968e-06,2.3735063076019287,0.663541853427887,0.663541853427887,0.0,132.56057739257812,112.0,17720.953125,-0.0,2351.95751953125,1.0,283.1499938964844,286.2475280761719,290.1590881347656,291.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,18228.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252461671829224,1.0,0.0,0.0,1.3657000064849854,1.3657047748565674,1.244526259824852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.760009765625,0.0,103.23558807373048,1895.4371337890625,0.0,1078.2083740234375,0.3664179742336273,1.0,0.0,3.0,1.0,0.0
12316200,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.8886915445327759,0.3796486556529999,0.3426416218280792,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.9471327066421508,0.4520688056945801,0.4286699891090393,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.9205043315887452,0.4194804728031158,0.2940222322940826,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.8791624307632446,0.3679628372192383,0.349604457616806,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153991699219,0.7782138586044312,0.2525762021541595,1.1435813903808594,286.815673828125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2734680175781,286.8165283203125,1.0,0.567595899105072,1.0,1.0,0.0,1.0,-3.072104215621948,3.072096586227417,7.58962778490968e-06,2.3735063076019287,0.663541853427887,0.663541853427887,0.0,132.56057739257812,112.0,17720.953125,-0.0,2351.95751953125,1.0,283.1499938964844,286.2475280761719,290.1590881347656,291.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,18228.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252461671829224,1.0,0.0,0.0,1.3657000064849854,1.3657047748565674,1.244526259824852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.760009765625,0.0,103.23558807373048,1895.4371337890625,0.0,1078.2083740234375,0.3664179742336273,1.0,0.0,3.0,1.0,0.0
12316260,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9175187945365906,0.380889743566513,0.3433319330215454,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.9771096110343932,0.4540494978427887,0.4300903677940368,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.9531742930412292,0.4214152693748474,0.2950380146503448,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9075936079025269,0.3701256811618805,0.3512038588523865,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.8033174872398376,0.2542600333690643,1.1491413116455078,286.83447265625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2754211425781,286.835205078125,1.0,0.5627959370613098,1.0,1.0,0.0,1.0,-3.0844712257385254,3.084463596343994,7.651194209756795e-06,2.3832015991210938,0.6616190671920776,0.6616190671920776,0.0,121.78756713867188,115.0,17712.494140625,-0.0,2318.217529296875,1.0,283.1499938964844,286.26580810546875,290.1680908203125,291.3796081542969,293.1499938964844,293.1499938964844,283.1499938964844,18210.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250050067901611,1.0,0.0,0.0,1.3571727275848389,1.357177495956421,1.2290333017972446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.823486328125,0.0,101.72174835205078,1895.4371337890625,0.0,1076.7005615234375,0.3646412491798401,1.0,0.0,3.0,1.0,0.0
12316320,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9175187945365906,0.380889743566513,0.3433319330215454,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.9771096110343932,0.4540494978427887,0.4300903677940368,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.9531742930412292,0.4214152693748474,0.2950380146503448,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9075936079025269,0.3701256811618805,0.3512038588523865,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.8033174872398376,0.2542600333690643,1.1491413116455078,286.83447265625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2754211425781,286.835205078125,1.0,0.5627959370613098,1.0,1.0,0.0,1.0,-3.0844712257385254,3.084463596343994,7.651194209756795e-06,2.3832015991210938,0.6616190671920776,0.6616190671920776,0.0,121.78756713867188,115.0,17712.494140625,-0.0,2318.217529296875,1.0,283.1499938964844,286.26580810546875,290.1680908203125,291.3796081542969,293.1499938964844,293.1499938964844,283.1499938964844,18210.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250050067901611,1.0,0.0,0.0,1.3571727275848389,1.357177495956421,1.2290333017972446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.823486328125,0.0,101.72174835205078,1895.4371337890625,0.0,1076.7005615234375,0.3646412491798401,1.0,0.0,3.0,1.0,0.0
12316380,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85302734375,0.9360948204994202,0.382100760936737,0.344213992357254,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.9918438196182252,0.4560090005397796,0.4317158162593841,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.9707207679748536,0.4233366847038269,0.2962122857570648,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.9265010356903076,0.3722501397132873,0.3529925048351288,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.8178122639656067,0.2558414936065674,1.155292510986328,286.85308837890625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2763671875,286.8538818359375,1.0,0.5621021389961243,1.0,1.0,0.0,1.0,-3.098440647125244,3.098433017730713,7.72088151279604e-06,2.3940892219543457,0.6598173379898071,0.6598173379898071,0.0,116.87327575683594,118.0,17710.64453125,-0.0,2318.10400390625,1.0,283.1499938964844,286.28369140625,290.1785583496094,291.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18194.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245068907737732,1.0,0.0,0.0,1.3492447137832642,1.3492494821548462,1.214716434105867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.44921875,0.0,100.33163452148438,1895.4371337890625,0.0,1073.590576171875,0.3629953265190124,1.0,0.0,3.0,1.0,0.0
12316440,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85302734375,0.9360948204994202,0.382100760936737,0.344213992357254,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.9918438196182252,0.4560090005397796,0.4317158162593841,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.9707207679748536,0.4233366847038269,0.2962122857570648,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.9265010356903076,0.3722501397132873,0.3529925048351288,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.8178122639656067,0.2558414936065674,1.155292510986328,286.85308837890625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2763671875,286.8538818359375,1.0,0.5621021389961243,1.0,1.0,0.0,1.0,-3.098440647125244,3.098433017730713,7.72088151279604e-06,2.3940892219543457,0.6598173379898071,0.6598173379898071,0.0,116.87327575683594,118.0,17710.64453125,-0.0,2318.10400390625,1.0,283.1499938964844,286.28369140625,290.1785583496094,291.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18194.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245068907737732,1.0,0.0,0.0,1.3492447137832642,1.3492494821548462,1.214716434105867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.44921875,0.0,100.33163452148438,1895.4371337890625,0.0,1073.590576171875,0.3629953265190124,1.0,0.0,3.0,1.0,0.0
12316500,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.9409987926483154,0.3826878666877746,0.3446943461894989,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86248779296875,0.995436668395996,0.456978291273117,0.4325768053531647,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624572753906,0.975141942501068,0.4242877960205078,0.2968359589576721,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.931878924369812,0.3732938766479492,0.3539278507232666,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622131347656,0.821660578250885,0.2565938234329223,1.1584687232971191,286.86248779296875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2765197753906,286.86328125,1.0,0.5625703930854797,1.0,1.0,0.0,1.0,-3.105746030807495,3.105738401412964,7.757482308079489e-06,2.3997957706451416,0.6589668989181519,0.6589668989181519,0.0,115.891845703125,118.0,17711.640625,-0.0,2326.45068359375,1.0,283.1499938964844,286.2926025390625,290.1844787597656,291.39532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18187.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624237596988678,1.0,0.0,0.0,1.3455063104629517,1.345510959625244,1.207994273499935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.05322265625,0.0,99.6806869506836,1895.4371337890625,0.0,1071.911865234375,0.3622198104858398,1.0,0.0,3.0,1.0,0.0
12316560,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717041015625,0.9437795877456664,0.3832638561725616,0.3451878726482391,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87176513671875,0.9974802732467652,0.4579415023326874,0.433456540107727,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717346191406,0.9776925444602966,0.4252333641052246,0.2974738180637359,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717041015625,0.935144305229187,0.3743264079093933,0.3548769652843475,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715209960937,0.8239907622337341,0.2573226690292358,1.1616533994674685,286.87176513671875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2764892578125,286.87255859375,1.0,0.5634159445762634,1.0,1.0,0.0,1.0,-3.1131339073181152,3.113126039505005,7.794585144438315e-06,2.405567646026612,0.658148467540741,0.658148467540741,0.0,115.54508972167967,121.0,17713.408203125,-0.0,2338.354248046875,1.0,283.1499938964844,286.3013916015625,290.1907958984375,291.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18180.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239855289459229,1.0,0.0,0.0,1.3419121503829956,1.341916799545288,1.2015492245609494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.79931640625,0.0,99.05770874023438,1895.4371337890625,0.0,1070.34228515625,0.3614747226238251,1.0,0.0,3.0,1.0,0.0
12316620,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.944918692111969,0.3843876421451568,0.3461962938308716,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9985105395317078,0.4598573744297027,0.4352053999900818,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9790680408477784,0.4271112382411957,0.2987768650054931,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.9371963739395142,0.376362681388855,0.3567972183227539,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.8254550099372864,0.2587191462516784,1.1679764986038208,286.8899230957031,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2760314941406,286.8906555175781,1.0,0.5658453702926636,1.0,1.0,0.0,1.0,-3.127925395965576,3.127917528152466,7.869142791605555e-06,2.4171254634857178,0.6566017270088196,0.6566017270088196,0.0,116.13551330566406,124.0,17718.453125,-0.0,2369.194580078125,1.0,283.1499938964844,286.3184509277344,290.2043151855469,291.41534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18166.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235629916191101,1.0,0.0,0.0,1.3351267576217651,1.3351315259933472,1.1894287865743537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.586181640625,0.0,97.88907623291016,1895.4371337890625,0.0,1067.7149658203125,0.3600693047046661,1.0,0.0,3.0,1.0,0.0
12316680,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.944918692111969,0.3843876421451568,0.3461962938308716,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9985105395317078,0.4598573744297027,0.4352053999900818,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9790680408477784,0.4271112382411957,0.2987768650054931,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.9371963739395142,0.376362681388855,0.3567972183227539,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.8254550099372864,0.2587191462516784,1.1679764986038208,286.8899230957031,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2760314941406,286.8906555175781,1.0,0.5658453702926636,1.0,1.0,0.0,1.0,-3.127925395965576,3.127917528152466,7.869142791605555e-06,2.4171254634857178,0.6566017270088196,0.6566017270088196,0.0,116.13551330566406,124.0,17718.453125,-0.0,2369.194580078125,1.0,283.1499938964844,286.3184509277344,290.2043151855469,291.41534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18166.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235629916191101,1.0,0.0,0.0,1.3351267576217651,1.3351315259933472,1.1894287865743537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.586181640625,0.0,97.88907623291016,1895.4371337890625,0.0,1067.7149658203125,0.3600693047046661,1.0,0.0,3.0,1.0,0.0
12316740,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.9423490762710572,0.385480672121048,0.3472158312797546,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.9971083402633668,0.461753636598587,0.4370782077312469,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.9773748517036438,0.4289762079715729,0.3001013994216919,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.9354813694953918,0.3783664405345917,0.3587277233600616,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8242106437683105,0.2600452005863189,1.174170970916748,286.907470703125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2751770019531,286.908203125,1.0,0.5688957571983337,1.0,1.0,0.0,1.0,-3.14276385307312,3.1427557468414307,7.94429342931835e-06,2.428720235824585,0.6551738977432251,0.6551738977432251,0.0,117.8107681274414,127.0,17725.71484375,-0.0,2406.20751953125,1.0,283.1499938964844,286.3348388671875,290.21856689453125,291.4300842285156,293.1499938964844,293.1499938964844,283.1499938964844,18153.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232483386993408,1.0,0.0,0.0,1.3288588523864746,1.328863501548767,1.1782871922605409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.667724609375,0.0,96.81770324707033,1895.4371337890625,0.0,1065.76123046875,0.3587719202041626,1.0,0.0,3.0,1.0,0.0
12316800,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.9423490762710572,0.385480672121048,0.3472158312797546,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.9971083402633668,0.461753636598587,0.4370782077312469,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.9773748517036438,0.4289762079715729,0.3001013994216919,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.9354813694953918,0.3783664405345917,0.3587277233600616,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8242106437683105,0.2600452005863189,1.174170970916748,286.907470703125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2751770019531,286.908203125,1.0,0.5688957571983337,1.0,1.0,0.0,1.0,-3.14276385307312,3.1427557468414307,7.94429342931835e-06,2.428720235824585,0.6551738977432251,0.6551738977432251,0.0,117.8107681274414,127.0,17725.71484375,-0.0,2406.20751953125,1.0,283.1499938964844,286.3348388671875,290.21856689453125,291.4300842285156,293.1499938964844,293.1499938964844,283.1499938964844,18153.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232483386993408,1.0,0.0,0.0,1.3288588523864746,1.328863501548767,1.1782871922605409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.667724609375,0.0,96.81770324707033,1895.4371337890625,0.0,1065.76123046875,0.3587719202041626,1.0,0.0,3.0,1.0,0.0
12316860,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.9376824498176576,0.3865510523319244,0.3482369482517242,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242858886719,0.9942144751548768,0.4636342227458954,0.4389102756977081,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.973904013633728,0.4308305382728576,0.3014369606971741,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.9316588640213012,0.3803413510322571,0.3606557250022888,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.924072265625,0.8214428424835205,0.2613110542297363,1.1802055835723877,286.9242858886719,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2738952636719,286.92498779296875,1.0,0.5722674131393433,1.0,1.0,0.0,1.0,-3.157376289367676,3.1573681831359863,8.018648259167094e-06,2.440138101577759,0.653861403465271,0.653861403465271,0.0,120.1216049194336,130.0,17734.44921875,-0.0,2446.53369140625,1.0,283.1499938964844,286.3504638671875,290.2333679199219,291.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18141.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230103969573975,1.0,0.0,0.0,1.3230854272842407,1.3230900764465332,1.168070866697235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.957275390625,0.0,95.83734130859376,1895.4371337890625,0.0,1064.2857666015625,0.3575771749019623,1.0,0.0,3.0,1.0,0.0
12316920,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.9376824498176576,0.3865510523319244,0.3482369482517242,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242858886719,0.9942144751548768,0.4636342227458954,0.4389102756977081,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242553710937,0.973904013633728,0.4308305382728576,0.3014369606971741,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9242248535156,0.9316588640213012,0.3803413510322571,0.3606557250022888,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.924072265625,0.8214428424835205,0.2613110542297363,1.1802055835723877,286.9242858886719,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2738952636719,286.92498779296875,1.0,0.5722674131393433,1.0,1.0,0.0,1.0,-3.157376289367676,3.1573681831359863,8.018648259167094e-06,2.440138101577759,0.653861403465271,0.653861403465271,0.0,120.1216049194336,130.0,17734.44921875,-0.0,2446.53369140625,1.0,283.1499938964844,286.3504638671875,290.2333679199219,291.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18141.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230103969573975,1.0,0.0,0.0,1.3230854272842407,1.3230900764465332,1.168070866697235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.957275390625,0.0,95.83734130859376,1895.4371337890625,0.0,1064.2857666015625,0.3575771749019623,1.0,0.0,3.0,1.0,0.0
