time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316980,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365539550781,0.9334004521369934,0.3873527646064758,0.3490118682384491,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366149902344,0.9914323091506958,0.4650547802448272,0.4403046369552612,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93658447265625,0.9705846905708312,0.4322327077388763,0.3024545013904571,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365539550781,0.9280270338058472,0.3818236887454986,0.3621132373809814,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364013671875,0.818798303604126,0.2622368037700653,1.1846712827682495,286.9366149902344,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2728271484375,286.9372863769531,1.0,0.5749428868293762,1.0,1.0,0.0,1.0,-3.168330192565918,3.1683220863342285,8.074614015640691e-06,2.448697328567505,0.6529431939125061,0.6529431939125061,0.0,122.12812042236328,130.0,17742.255859375,-0.0,2478.475830078125,1.0,283.1499938964844,286.3618469238281,290.2449645996094,291.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18132.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228604912757874,1.0,0.0,0.0,1.319029450416565,1.319033980369568,1.1609202488216397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.35693359375,0.0,95.15189361572266,1895.4371337890625,0.0,1063.357177734375,0.3567375540733337,1.0,0.0,3.0,1.0,0.0
12317040,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.9319841265678406,0.3876037299633026,0.3492557406425476,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.990489900112152,0.4655018150806427,0.4407446384429931,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.9694660902023317,0.4326742589473724,0.3027758002281189,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.9268186688423156,0.382288783788681,0.3625717759132385,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.8179125189781189,0.262523740530014,1.1860617399215698,286.9404296875,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2724609375,286.94110107421875,1.0,0.5757977962493896,1.0,1.0,0.0,1.0,-3.171761989593506,3.1717538833618164,8.092187272268347e-06,2.45137882232666,0.6526663899421692,0.6526663899421692,0.0,122.7887725830078,133.0,17744.923828125,-0.0,2488.698974609375,1.0,283.1499938964844,286.3653564453125,290.2486877441406,291.4615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18129.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228154897689819,1.0,0.0,0.0,1.31780207157135,1.3178067207336426,1.1587607673391177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.455322265625,0.0,94.9449462890625,1895.4371337890625,0.0,1063.078125,0.3564833700656891,1.0,0.0,3.0,1.0,0.0
12317100,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.92895245552063,0.3881219923496246,0.349761426448822,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.9884341955184937,0.4664297699928283,0.441659927368164,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.9670368432998656,0.4335914254188537,0.3034445941448211,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.9242242574691772,0.3832520842552185,0.3635233342647552,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.8159958124160767,0.2631118297576904,1.188921570777893,286.9482421875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.271728515625,286.94891357421875,1.0,0.5775906443595886,1.0,1.0,0.0,1.0,-3.1788575649261475,3.178849458694458,8.128583431243896e-06,2.456923246383667,0.6521139144897461,0.6521139144897461,0.0,124.20348358154295,133.0,17750.865234375,-0.0,2510.1669921875,1.0,283.1499938964844,286.3724975585937,290.2565612792969,291.4698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18123.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227273941040039,1.0,0.0,0.0,1.315344214439392,1.315348744392395,1.1544423017539884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.792236328125,0.0,94.53104400634766,1895.4371337890625,0.0,1062.53271484375,0.355974018573761,1.0,0.0,3.0,1.0,0.0
12317160,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.9258794784545898,0.3886347413063049,0.3502637147903442,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.9862963557243348,0.4673535823822021,0.4425729513168335,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.9645270705223083,0.4345052242279053,0.3041121959686279,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.9215930700302124,0.3842087984085083,0.3644701838493347,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9556884765625,0.8140254020690918,0.2636893391609192,1.191739559173584,286.9559020996094,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2709350585937,286.95654296875,1.0,0.5793904662132263,1.0,1.0,0.0,1.0,-3.1858890056610107,3.1858808994293213,8.16473038867116e-06,2.4624171257019043,0.6515899896621704,0.6515899896621704,0.0,125.6521987915039,136.0,17757.2734375,-0.0,2531.783935546875,1.0,283.1499938964844,286.3794860839844,290.2645874023437,291.4782409667969,293.1499938964844,293.1499938964844,283.1499938964844,18118.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226425766944885,1.0,0.0,0.0,1.3129998445510864,1.313004493713379,1.1503308883220603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.187744140625,0.0,94.1368637084961,1895.4371337890625,0.0,1062.008056640625,0.3554877638816833,1.0,0.0,3.0,1.0,0.0
12317220,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.919741153717041,0.3896419107913971,0.3512554168701172,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.98184472322464,0.4691863358020782,0.4443888664245605,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.959356963634491,0.4363203048706054,0.3054415881633758,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9163448214530944,0.3861010372638702,0.3663473725318908,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.8099793195724487,0.2648135125637054,1.1972498893737793,286.9707336425781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.26934814453125,286.9713439941406,1.0,0.5829926133155823,1.0,1.0,0.0,1.0,-3.199746608734131,3.1997385025024414,8.236202120315284e-06,2.4732439517974854,0.6506312489509583,0.6506312489509583,0.0,128.62200927734375,139.0,17771.650390625,-0.0,2575.274658203125,1.0,283.1499938964844,286.3929748535156,290.2811279296875,291.4957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18106.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224842667579651,1.0,0.0,0.0,1.3086607456207275,1.3086652755737305,1.142740302384482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.17724609375,0.0,93.40813446044922,1895.4371337890625,0.0,1061.0286865234375,0.3545857667922973,1.0,0.0,3.0,1.0,0.0
12317280,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.919741153717041,0.3896419107913971,0.3512554168701172,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.98184472322464,0.4691863358020782,0.4443888664245605,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.959356963634491,0.4363203048706054,0.3054415881633758,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706726074219,0.9163448214530944,0.3861010372638702,0.3663473725318908,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.8099793195724487,0.2648135125637054,1.1972498893737793,286.9707336425781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.26934814453125,286.9713439941406,1.0,0.5829926133155823,1.0,1.0,0.0,1.0,-3.199746608734131,3.1997385025024414,8.236202120315284e-06,2.4732439517974854,0.6506312489509583,0.6506312489509583,0.0,128.62200927734375,139.0,17771.650390625,-0.0,2575.274658203125,1.0,283.1499938964844,286.3929748535156,290.2811279296875,291.4957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18106.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224842667579651,1.0,0.0,0.0,1.3086607456207275,1.3086652755737305,1.142740302384482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.17724609375,0.0,93.40813446044922,1895.4371337890625,0.0,1061.0286865234375,0.3545857667922973,1.0,0.0,3.0,1.0,0.0
12317340,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.913773477077484,0.3906211853027344,0.3522257506847381,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.9772402048110962,0.4709945023059845,0.4461858868598938,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.9540911912918092,0.4381137788295746,0.3067591190338135,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.911258578300476,0.3879621922969818,0.3681989014148712,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8058379888534546,0.2658977508544922,1.2025924921035769,286.9849548339844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2677001953125,286.98553466796875,1.0,0.5865763425827026,1.0,1.0,0.0,1.0,-3.2133092880249023,3.213300943374634,8.306450581585523e-06,2.483839273452759,0.6497982740402222,0.6497982740402222,0.0,131.65487670898438,142.0,17788.36328125,-0.0,2618.874755859375,1.0,283.1499938964844,286.40576171875,290.29840087890625,291.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18095.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223486661911011,1.0,0.0,0.0,1.304806113243103,1.304810643196106,1.136018425995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.456787109375,0.0,92.76046752929688,1895.4371337890625,0.0,1060.1903076171875,0.3537809550762176,1.0,0.0,3.0,1.0,0.0
12317400,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.913773477077484,0.3906211853027344,0.3522257506847381,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.9772402048110962,0.4709945023059845,0.4461858868598938,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.9540911912918092,0.4381137788295746,0.3067591190338135,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848937988281,0.911258578300476,0.3879621922969818,0.3681989014148712,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.8058379888534546,0.2658977508544922,1.2025924921035769,286.9849548339844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2677001953125,286.98553466796875,1.0,0.5865763425827026,1.0,1.0,0.0,1.0,-3.2133092880249023,3.213300943374634,8.306450581585523e-06,2.483839273452759,0.6497982740402222,0.6497982740402222,0.0,131.65487670898438,142.0,17788.36328125,-0.0,2618.874755859375,1.0,283.1499938964844,286.40576171875,290.29840087890625,291.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,18095.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223486661911011,1.0,0.0,0.0,1.304806113243103,1.304810643196106,1.136018425995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.456787109375,0.0,92.76046752929688,1895.4371337890625,0.0,1060.1903076171875,0.3537809550762176,1.0,0.0,3.0,1.0,0.0
12317460,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.9081209897994996,0.3915695250034332,0.3531711399555206,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.9725531339645386,0.4727731645107269,0.4479583501815796,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.9488190412521362,0.4398803114891052,0.308060348033905,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.906454622745514,0.3897900879383087,0.3700215816497803,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.8016931414604187,0.2669448256492615,1.2077757120132446,286.99853515625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2659606933594,286.99908447265625,1.0,0.5901255011558533,1.0,1.0,0.0,1.0,-3.226566791534424,3.226558446884156,8.37540574138984e-06,2.4941952228546143,0.6490951180458069,0.6490951180458069,0.0,134.72406005859375,145.0,17807.66796875,-0.0,2662.404052734375,1.0,283.1499938964844,286.4178771972656,290.3163757324219,291.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18083.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222423911094666,1.0,0.0,0.0,1.3014392852783203,1.3014439344406128,1.1301634827987073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.039306640625,0.0,92.1927490234375,1895.4371337890625,0.0,1059.533203125,0.3530732095241546,1.0,0.0,3.0,1.0,0.0
12317520,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.9081209897994996,0.3915695250034332,0.3531711399555206,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.9725531339645386,0.4727731645107269,0.4479583501815796,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.9488190412521362,0.4398803114891052,0.308060348033905,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.906454622745514,0.3897900879383087,0.3700215816497803,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.8016931414604187,0.2669448256492615,1.2077757120132446,286.99853515625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2659606933594,286.99908447265625,1.0,0.5901255011558533,1.0,1.0,0.0,1.0,-3.226566791534424,3.226558446884156,8.37540574138984e-06,2.4941952228546143,0.6490951180458069,0.6490951180458069,0.0,134.72406005859375,145.0,17807.66796875,-0.0,2662.404052734375,1.0,283.1499938964844,286.4178771972656,290.3163757324219,291.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18083.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222423911094666,1.0,0.0,0.0,1.3014392852783203,1.3014439344406128,1.1301634827987073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.039306640625,0.0,92.1927490234375,1895.4371337890625,0.0,1059.533203125,0.3530732095241546,1.0,0.0,3.0,1.0,0.0
12317580,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.9028854370117188,0.3924836218357086,0.3540876507759094,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.9678255915641784,0.4745173156261444,0.4497006237506866,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.943594455718994,0.4416146874427795,0.3093409240245819,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.9020038843154908,0.3915830254554748,0.3718128204345703,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.7976514101028442,0.2679553627967834,1.2128002643585205,287.011474609375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26416015625,287.0119934082031,1.0,0.5936294198036194,1.0,1.0,0.0,1.0,-3.239500045776367,3.2394914627075195,8.442944817943498e-06,2.5042967796325684,0.648532509803772,0.648532509803772,0.0,137.81439208984375,148.0,17829.94140625,-0.0,2705.724609375,1.0,283.1499938964844,286.4292907714844,290.3351135253906,291.5533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18071.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221767067909241,1.0,0.0,0.0,1.298592448234558,1.298596978187561,1.1252243581338917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.94775390625,0.0,91.7085952758789,1895.4371337890625,0.0,1059.1278076171875,0.3524682223796844,1.0,0.0,3.0,1.0,0.0
12317640,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.9028854370117188,0.3924836218357086,0.3540876507759094,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.9678255915641784,0.4745173156261444,0.4497006237506866,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.943594455718994,0.4416146874427795,0.3093409240245819,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.9020038843154908,0.3915830254554748,0.3718128204345703,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.7976514101028442,0.2679553627967834,1.2128002643585205,287.011474609375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26416015625,287.0119934082031,1.0,0.5936294198036194,1.0,1.0,0.0,1.0,-3.239500045776367,3.2394914627075195,8.442944817943498e-06,2.5042967796325684,0.648532509803772,0.648532509803772,0.0,137.81439208984375,148.0,17829.94140625,-0.0,2705.724609375,1.0,283.1499938964844,286.4292907714844,290.3351135253906,291.5533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18071.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221767067909241,1.0,0.0,0.0,1.298592448234558,1.298596978187561,1.1252243581338917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.94775390625,0.0,91.7085952758789,1895.4371337890625,0.0,1059.1278076171875,0.3524682223796844,1.0,0.0,3.0,1.0,0.0
12317700,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.9004096984863281,0.3929274082183838,0.3545345366001129,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.9654567837715148,0.4753755033016205,0.4505593776702881,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.9410128593444824,0.4424689412117004,0.3099726736545563,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.8998743295669556,0.3924662172794342,0.3726963698863983,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.7956744432449341,0.2684473097324371,1.215254306793213,287.0177001953125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2632141113281,287.0182189941406,1.0,0.5953625440597534,1.0,1.0,0.0,1.0,-3.2458431720733643,3.245834827423096,8.476168659399264e-06,2.5092506408691406,0.6483067870140076,0.6483067870140076,0.0,139.36441040039062,148.0,17842.314453125,-0.0,2727.28076171875,1.0,283.1499938964844,286.4347229003906,290.3447570800781,291.5637512207031,293.1499938964844,293.1499938964844,283.1499938964844,18064.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221616864204407,1.0,0.0,0.0,1.2973718643188477,1.2973763942718506,1.1231101382236377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.029541015625,0.0,91.49868774414062,1895.4371337890625,0.0,1059.0350341796875,0.3522056043148041,1.0,0.0,3.0,1.0,0.0
12317760,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02374267578125,0.8979738354682922,0.3933623433113098,0.3549737930297851,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.9630887508392334,0.4762236773967743,0.4514093101024627,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.938457489013672,0.4433144629001617,0.3105985820293426,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02374267578125,0.8977817296981812,0.3933405578136444,0.3735718429088592,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02362060546875,0.7937282919883728,0.2689308226108551,1.217671036720276,287.0237731933594,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2622375488281,287.0242919921875,1.0,0.597082793712616,1.0,1.0,0.0,1.0,-3.252105236053467,3.252096652984619,8.509029612469021e-06,2.5141408443450928,0.6481191515922546,0.6481191515922546,0.0,140.91659545898438,151.0,17855.56640625,-0.0,2748.76025390625,1.0,283.1499938964844,286.44000244140625,290.3545837402344,291.57440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18058.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221593022346497,1.0,0.0,0.0,1.2962889671325684,1.2962934970855713,1.121236152812344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.197509765625,0.0,91.31041717529295,1895.4371337890625,0.0,1059.0203857421875,0.3519700169563293,1.0,0.0,3.0,1.0,0.0
12317820,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.035400390625,0.8932231068611145,0.3942057490348816,0.3558292686939239,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.958364486694336,0.4778880178928375,0.453080415725708,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.933439075946808,0.4449787735939026,0.311832457780838,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.035400390625,0.8937082886695862,0.3950625360012054,0.375298410654068,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.7899309396743774,0.269873708486557,1.2223976850509644,287.03546142578125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26025390625,287.0359191894531,1.0,0.6004838943481445,1.0,1.0,0.0,1.0,-3.264387607574463,3.2643790245056152,8.573666491429321e-06,2.523731470108032,0.6478630304336548,0.6478630304336548,0.0,144.02528381347656,154.0,17884.923828125,-0.0,2791.47412109375,1.0,283.1499938964844,286.4499816894531,290.3747863769531,291.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18044.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221948862075806,1.0,0.0,0.0,1.2945492267608645,1.2945537567138672,1.1182284964661449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.802978515625,0.0,91.00018310546876,1895.4371337890625,0.0,1059.2398681640625,0.3515820503234863,1.0,0.0,3.0,1.0,0.0
12317880,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.035400390625,0.8932231068611145,0.3942057490348816,0.3558292686939239,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.958364486694336,0.4778880178928375,0.453080415725708,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.933439075946808,0.4449787735939026,0.311832457780838,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.035400390625,0.8937082886695862,0.3950625360012054,0.375298410654068,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.7899309396743774,0.269873708486557,1.2223976850509644,287.03546142578125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26025390625,287.0359191894531,1.0,0.6004838943481445,1.0,1.0,0.0,1.0,-3.264387607574463,3.2643790245056152,8.573666491429321e-06,2.523731470108032,0.6478630304336548,0.6478630304336548,0.0,144.02528381347656,154.0,17884.923828125,-0.0,2791.47412109375,1.0,283.1499938964844,286.4499816894531,290.3747863769531,291.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18044.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221948862075806,1.0,0.0,0.0,1.2945492267608645,1.2945537567138672,1.1182284964661449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.802978515625,0.0,91.00018310546876,1895.4371337890625,0.0,1059.2398681640625,0.3515820503234863,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.8886310458183289,0.3950122594833374,0.3566525876522064,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.9536686539649964,0.4795084297657013,0.4547108113765716,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.9285612106323242,0.4466053247451782,0.3130408227443695,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.8897799849510193,0.3967471718788147,0.3769906759262085,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.7862581610679626,0.2707837224006653,1.226980209350586,287.04644775390625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2581481933594,287.0469055175781,1.0,0.6038299202919006,1.0,1.0,0.0,1.0,-3.2763373851776123,3.2763288021087646,8.636784514237661e-06,2.5330612659454346,0.6477801203727722,0.6477801203727722,0.0,147.13705444335938,157.0,17918.54296875,-0.0,2833.80859375,1.0,283.1499938964844,286.459228515625,290.395751953125,291.6194152832031,293.1499938964844,293.1499938964844,283.1499938964844,18030.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222952008247375,1.0,0.0,0.0,1.293426752090454,1.293431282043457,1.1162902069372649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.797607421875,0.0,90.78532409667967,1895.4371337890625,0.0,1059.8597412109375,0.3513144552707672,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.8886310458183289,0.3950122594833374,0.3566525876522064,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.9536686539649964,0.4795084297657013,0.4547108113765716,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.9285612106323242,0.4466053247451782,0.3130408227443695,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.8897799849510193,0.3967471718788147,0.3769906759262085,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.7862581610679626,0.2707837224006653,1.226980209350586,287.04644775390625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2581481933594,287.0469055175781,1.0,0.6038299202919006,1.0,1.0,0.0,1.0,-3.2763373851776123,3.2763288021087646,8.636784514237661e-06,2.5330612659454346,0.6477801203727722,0.6477801203727722,0.0,147.13705444335938,157.0,17918.54296875,-0.0,2833.80859375,1.0,283.1499938964844,286.459228515625,290.395751953125,291.6194152832031,293.1499938964844,293.1499938964844,283.1499938964844,18030.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222952008247375,1.0,0.0,0.0,1.293426752090454,1.293431282043457,1.1162902069372649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.797607421875,0.0,90.78532409667967,1895.4371337890625,0.0,1059.8597412109375,0.3513144552707672,1.0,0.0,3.0,1.0,0.0
12318060,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8841932415962219,0.395781397819519,0.3574433028697967,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.9490163326263428,0.4810860157012939,0.4563014507293701,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.92384272813797,0.448193222284317,0.3142229914665222,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8859909772872925,0.3983938992023468,0.3786480724811554,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7827061414718628,0.2716611623764038,1.231419801712036,287.0567626953125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2560119628906,287.0571594238281,1.0,0.6071205139160156,1.0,1.0,0.0,1.0,-3.287955045700073,3.2879464626312256,8.698367309989408e-06,2.542130470275879,0.6478827595710754,0.6478827595710754,0.0,150.25042724609375,160.0,17956.8828125,-0.0,2875.73876953125,1.0,283.1499938964844,286.4677124023437,290.41748046875,291.6434936523437,293.1499938964844,293.1499938964844,283.1499938964844,18014.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224684715270996,1.0,0.0,0.0,1.2929599285125732,1.2929644584655762,1.1154845935834601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.200927734375,0.0,90.67105865478516,1895.4371337890625,0.0,1060.9307861328125,0.3511744141578674,1.0,0.0,3.0,1.0,0.0
12318120,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8841932415962219,0.395781397819519,0.3574433028697967,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.9490163326263428,0.4810860157012939,0.4563014507293701,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.92384272813797,0.448193222284317,0.3142229914665222,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8859909772872925,0.3983938992023468,0.3786480724811554,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7827061414718628,0.2716611623764038,1.231419801712036,287.0567626953125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2560119628906,287.0571594238281,1.0,0.6071205139160156,1.0,1.0,0.0,1.0,-3.287955045700073,3.2879464626312256,8.698367309989408e-06,2.542130470275879,0.6478827595710754,0.6478827595710754,0.0,150.25042724609375,160.0,17956.8828125,-0.0,2875.73876953125,1.0,283.1499938964844,286.4677124023437,290.41748046875,291.6434936523437,293.1499938964844,293.1499938964844,283.1499938964844,18014.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224684715270996,1.0,0.0,0.0,1.2929599285125732,1.2929644584655762,1.1154845935834601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.200927734375,0.0,90.67105865478516,1895.4371337890625,0.0,1060.9307861328125,0.3511744141578674,1.0,0.0,3.0,1.0,0.0
12318180,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8805798888206482,0.3963979482650757,0.3580817282199859,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.945151150226593,0.4823778569698334,0.4576068222522735,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648193359375,0.9200143814086914,0.449496179819107,0.315195083618164,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648193359375,0.8829104900360107,0.3997471630573272,0.3800126612186432,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.7798117399215698,0.2723729610443115,1.2350382804870603,287.0648498535156,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2541198730469,287.0652160644531,1.0,0.6098414659500122,1.0,1.0,0.0,1.0,-3.297454595565796,3.297445774078369,8.748881555220578e-06,2.5495450496673584,0.6481232643127441,0.6481232643127441,0.0,152.8662872314453,160.0,17993.11328125,-0.0,2910.625244140625,1.0,283.1499938964844,286.47418212890625,290.4363098144531,291.6645202636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226773262023926,1.0,0.0,0.0,1.293110728263855,1.293115258216858,1.1157447943332954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.755126953125,0.0,90.65807342529295,1895.4371337890625,0.0,1062.222900390625,0.351162314414978,1.0,0.0,3.0,1.0,0.0
12318240,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.879903256893158,0.396512508392334,0.3582007884979248,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.9444201588630676,0.4826206266880035,0.4578524827957153,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.9193001985549928,0.4497413039207458,0.315378189086914,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662841796875,0.8823340535163879,0.4000019431114197,0.380269855260849,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.7792695164680481,0.2725060880184173,1.2357168197631836,287.0663146972656,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2537536621094,287.06671142578125,1.0,0.6103554964065552,1.0,1.0,0.0,1.0,-3.299238681793213,3.299229860305786,8.758383955864701e-06,2.5509374141693115,0.6481850147247314,0.6481850147247314,0.0,153.36463928222656,163.0,18000.443359375,-0.0,2917.238037109375,1.0,283.1499938964844,286.475341796875,290.4399719238281,291.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,17998.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227233409881592,1.0,0.0,0.0,1.2931950092315674,1.2931995391845703,1.115890171377032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.037841796875,0.0,90.6640625,1895.4371337890625,0.0,1062.5078125,0.3511708080768585,1.0,0.0,3.0,1.0,0.0
12318300,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.877811074256897,0.3968631029129028,0.3585664927959442,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.9421461820602416,0.4833711683750152,0.4586125016212463,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.9170992970466614,0.450499564409256,0.3159450888633728,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.8805522322654724,0.4007907509803772,0.3810667395591736,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.7775922417640686,0.2729160487651825,1.2378102540969849,287.0708312988281,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2525939941406,287.0711975097656,1.0,0.6119515299797058,1.0,1.0,0.0,1.0,-3.304750204086304,3.304741382598877,8.787775186647195e-06,2.555239200592041,0.6484178304672241,0.6484178304672241,0.0,154.92181396484375,163.0,18024.38671875,-0.0,2937.80908203125,1.0,283.1499938964844,286.47882080078125,290.4515075683594,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17989.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228862404823303,1.0,0.0,0.0,1.2935999631881714,1.2936044931411743,1.1165892033204729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.1318359375,0.0,90.70448303222656,1895.4371337890625,0.0,1063.5164794921875,0.3512248694896698,1.0,0.0,3.0,1.0,0.0
12318360,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.8757532835006714,0.3972042202949524,0.3589239120483398,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.939890444278717,0.4841110408306122,0.4593627452850342,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.9149482846260072,0.4512475430965423,0.31650510430336,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.8788006901741028,0.4015699028968811,0.3818547427654266,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.7759418487548828,0.273318201303482,1.2398695945739746,287.0751037597656,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2514343261719,287.0754699707031,1.0,0.6135339736938477,1.0,1.0,0.0,1.0,-3.310180187225342,3.310171365737915,8.81677715369733e-06,2.559476613998413,0.6487045884132385,0.6487045884132385,0.0,156.479248046875,166.0,18049.783203125,-0.0,2958.26953125,1.0,283.1499938964844,286.4820861816406,290.4632263183594,291.69488525390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230716109275818,1.0,0.0,0.0,1.294192671775818,1.2941972017288208,1.1176126690770617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.3388671875,0.0,90.77362060546876,1895.4371337890625,0.0,1064.6651611328125,0.3513154983520508,1.0,0.0,3.0,1.0,0.0
12318420,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8717366456985474,0.397856593132019,0.3596126735210418,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9354382157325744,0.4855572879314422,0.460832417011261,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9108025431632996,0.4527109265327453,0.3176030218601227,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8753837943077087,0.4030977785587311,0.3834027349948883,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.772718071937561,0.2740983068943023,1.243882179260254,287.0831298828125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2490234375,287.0834350585937,1.0,0.6166571378707886,1.0,1.0,0.0,1.0,-3.320783853530884,3.320775032043457,8.8735496319714e-06,2.567751169204712,0.6494532823562622,0.6494532823562622,0.0,159.594482421875,169.0,18105.359375,-0.0,2998.82568359375,1.0,283.1499938964844,286.4879150390625,290.4872436523437,291.7222595214844,293.1499938964844,293.1499938964844,283.1499938964844,17961.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235185265541077,1.0,0.0,0.0,1.295990824699402,1.2959953546524048,1.120720511949003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.1220703125,0.0,91.00574493408205,1895.4371337890625,0.0,1067.4385986328125,0.3516159653663635,1.0,0.0,3.0,1.0,0.0
12318480,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8717366456985474,0.397856593132019,0.3596126735210418,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9354382157325744,0.4855572879314422,0.460832417011261,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9108025431632996,0.4527109265327453,0.3176030218601227,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8753837943077087,0.4030977785587311,0.3834027349948883,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830078125,0.772718071937561,0.2740983068943023,1.243882179260254,287.0831298828125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2490234375,287.0834350585937,1.0,0.6166571378707886,1.0,1.0,0.0,1.0,-3.320783853530884,3.320775032043457,8.8735496319714e-06,2.567751169204712,0.6494532823562622,0.6494532823562622,0.0,159.594482421875,169.0,18105.359375,-0.0,2998.82568359375,1.0,283.1499938964844,286.4879150390625,290.4872436523437,291.7222595214844,293.1499938964844,293.1499938964844,283.1499938964844,17961.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235185265541077,1.0,0.0,0.0,1.295990824699402,1.2959953546524048,1.120720511949003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.1220703125,0.0,91.00574493408205,1895.4371337890625,0.0,1067.4385986328125,0.3516159653663635,1.0,0.0,3.0,1.0,0.0
12318540,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8678451776504517,0.398467868566513,0.3602655827999115,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.931073009967804,0.486957311630249,0.4622596204280853,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.9068779349327089,0.4541291296482086,0.3186703324317932,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8720749020576477,0.4045837819576263,0.3849122226238251,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.7695915102958679,0.2748456597328186,1.247751235961914,287.0902404785156,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2465515136719,287.09051513671875,1.0,0.6197234988212585,1.0,1.0,0.0,1.0,-3.331037759780884,3.331028938293457,8.928621355153155e-06,2.575752258300781,0.6504528522491455,0.6504528522491455,0.0,162.7100830078125,172.0,18167.798828125,-0.0,3038.861572265625,1.0,283.1499938964844,286.4927673339844,290.5120849609375,291.7508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17940.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624078094959259,1.0,0.0,0.0,1.2986664772033691,1.298671007156372,1.1253528242605173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.425048828125,0.0,91.37305450439452,1895.4371337890625,0.0,1070.91845703125,0.3520875573158264,1.0,0.0,3.0,1.0,0.0
12318600,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8678451776504517,0.398467868566513,0.3602655827999115,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.931073009967804,0.486957311630249,0.4622596204280853,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.9068779349327089,0.4541291296482086,0.3186703324317932,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.8720749020576477,0.4045837819576263,0.3849122226238251,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.7695915102958679,0.2748456597328186,1.247751235961914,287.0902404785156,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2465515136719,287.09051513671875,1.0,0.6197234988212585,1.0,1.0,0.0,1.0,-3.331037759780884,3.331028938293457,8.928621355153155e-06,2.575752258300781,0.6504528522491455,0.6504528522491455,0.0,162.7100830078125,172.0,18167.798828125,-0.0,3038.861572265625,1.0,283.1499938964844,286.4927673339844,290.5120849609375,291.7508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17940.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624078094959259,1.0,0.0,0.0,1.2986664772033691,1.298671007156372,1.1253528242605173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.425048828125,0.0,91.37305450439452,1895.4371337890625,0.0,1070.91845703125,0.3520875573158264,1.0,0.0,3.0,1.0,0.0
12318660,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.8640713691711426,0.3990373313426971,0.360882043838501,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.9268051385879515,0.4883102774620056,0.4636436104774475,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.9031907916069032,0.4555013477802276,0.319706380367279,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.8688668012619019,0.4060271978378296,0.3863825500011444,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.7665563821792603,0.275560200214386,1.2514772415161133,287.0964660644531,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2439880371094,287.0967102050781,1.0,0.6227334141731262,1.0,1.0,0.0,1.0,-3.340939283370972,3.340930223464966,8.98195958143333e-06,2.58347749710083,0.6517194509506226,0.6517194509506226,0.0,165.82630920410156,175.0,18237.62109375,-0.0,3078.35498046875,1.0,283.1499938964844,286.4965515136719,290.5376892089844,291.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17918.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247588992118835,1.0,0.0,0.0,1.3022750616073608,1.3022795915603638,1.1316155479335069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.271240234375,0.0,91.88536834716795,1895.4371337890625,0.0,1075.1630859375,0.3527416586875915,1.0,0.0,3.0,1.0,0.0
12318720,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.8640713691711426,0.3990373313426971,0.360882043838501,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.9268051385879515,0.4883102774620056,0.4636436104774475,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.9031907916069032,0.4555013477802276,0.319706380367279,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.096435546875,0.8688668012619019,0.4060271978378296,0.3863825500011444,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.7665563821792603,0.275560200214386,1.2514772415161133,287.0964660644531,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2439880371094,287.0967102050781,1.0,0.6227334141731262,1.0,1.0,0.0,1.0,-3.340939283370972,3.340930223464966,8.98195958143333e-06,2.58347749710083,0.6517194509506226,0.6517194509506226,0.0,165.82630920410156,175.0,18237.62109375,-0.0,3078.35498046875,1.0,283.1499938964844,286.4965515136719,290.5376892089844,291.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17918.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247588992118835,1.0,0.0,0.0,1.3022750616073608,1.3022795915603638,1.1316155479335069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.271240234375,0.0,91.88536834716795,1895.4371337890625,0.0,1075.1630859375,0.3527416586875915,1.0,0.0,3.0,1.0,0.0
12318780,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8604076504707336,0.3995636105537414,0.3614608943462372,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.922644853591919,0.4896146059036255,0.4649829268455505,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8996879458427429,0.456826776266098,0.3207105696201324,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8657520413398743,0.4074266254901886,0.387812465429306,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.763606607913971,0.2762413322925567,1.255057454109192,287.1016845703125,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2413330078125,287.1018981933594,1.0,0.6256861686706543,1.0,1.0,0.0,1.0,-3.3504798412323,3.350470781326294,9.033503374666909e-06,2.5909206867218018,0.653273344039917,0.653273344039917,0.0,168.9433135986328,178.0,18315.412109375,-0.0,3117.2705078125,1.0,283.1499938964844,286.4992370605469,290.5641174316406,291.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,17894.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255719065666199,1.0,0.0,0.0,1.3068888187408447,1.3068933486938477,1.1396479493441802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.69189453125,0.0,92.5557861328125,1895.4371337890625,0.0,1080.2479248046875,0.3535930216312408,1.0,0.0,3.0,1.0,0.0
