time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318840,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8604076504707336,0.3995636105537414,0.3614608943462372,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.922644853591919,0.4896146059036255,0.4649829268455505,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8996879458427429,0.456826776266098,0.3207105696201324,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.8657520413398743,0.4074266254901886,0.387812465429306,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.763606607913971,0.2762413322925567,1.255057454109192,287.1016845703125,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2413330078125,287.1018981933594,1.0,0.6256861686706543,1.0,1.0,0.0,1.0,-3.3504798412323,3.350470781326294,9.033503374666909e-06,2.5909206867218018,0.653273344039917,0.653273344039917,0.0,168.9433135986328,178.0,18315.412109375,-0.0,3117.2705078125,1.0,283.1499938964844,286.4992370605469,290.5641174316406,291.8117980957031,293.1499938964844,293.1499938964844,283.1499938964844,17894.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255719065666199,1.0,0.0,0.0,1.3068888187408447,1.3068933486938477,1.1396479493441802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.69189453125,0.0,92.5557861328125,1895.4371337890625,0.0,1080.2479248046875,0.3535930216312408,1.0,0.0,3.0,1.0,0.0
12318900,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.858614444732666,0.3998098969459533,0.3617355823516845,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.9206081628799438,0.4902477264404297,0.4656351208686828,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.8979663848876953,0.4574712216854095,0.321200281381607,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039123535156,0.8642271161079407,0.4081091284751892,0.388511598110199,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.7621616125106812,0.2765689492225647,1.256791114807129,287.1039123535156,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.239990234375,287.1040954589844,1.0,0.6271405816078186,1.0,1.0,0.0,1.0,-3.355109453201294,3.355100393295288,9.058568139153069e-06,2.594532489776612,0.6541662812232971,0.6541662812232971,0.0,170.50205993652344,178.0,18357.521484375,-0.0,3136.494384765625,1.0,283.1499938964844,286.5001220703125,290.57763671875,291.8278503417969,293.1499938964844,293.1499938964844,283.1499938964844,17881.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626032829284668,1.0,0.0,0.0,1.309602975845337,1.3096075057983398,1.1443865588489645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.130859375,0.0,92.95584106445312,1895.4371337890625,0.0,1083.13818359375,0.3540989458560943,1.0,0.0,3.0,1.0,0.0
12318960,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.856846272945404,0.4000453352928161,0.3620008826255798,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058959960937,0.9186029434204102,0.4908686280250549,0.466276079416275,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058959960937,0.8962639570236206,0.4581040143966675,0.3216820955276489,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058654785156,0.8627233505249023,0.4087806344032287,0.3892006576061249,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058349609375,0.7607361674308777,0.2768883109092712,1.2584888935089111,287.1058959960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2386169433594,287.1060485839844,1.0,0.6285810470581055,1.0,1.0,0.0,1.0,-3.359649658203125,3.359640598297119,9.08318270376185e-06,2.5980746746063232,0.6551357507705688,0.6551357507705688,0.0,172.06121826171875,181.0,18401.765625,-0.0,3155.570068359375,1.0,283.1499938964844,286.5007019042969,290.5913391113281,291.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,17868.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265283226966858,1.0,0.0,0.0,1.3125839233398438,1.312588453292847,1.149602226746538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.716796875,0.0,93.39894104003906,1895.4371337890625,0.0,1086.2510986328125,0.3546576797962188,1.0,0.0,3.0,1.0,0.0
12319020,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.8533806204795837,0.400482028722763,0.3625016510486603,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090087890625,0.9146921038627625,0.4920716881752014,0.467522531747818,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090087890625,0.8929134607315063,0.459332674741745,0.3226206600666046,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090087890625,0.8597749471664429,0.4100887179374695,0.3905467092990875,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.7579402327537537,0.2775011658668518,1.26177179813385,287.1090087890625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23583984375,287.109130859375,1.0,0.6314183473587036,1.0,1.0,0.0,1.0,-3.368447542190552,3.368438482284546,9.130973921855912e-06,2.60493803024292,0.6573226451873779,0.6573226451873779,0.0,175.18045043945312,184.0,18497.158203125,-0.0,3193.23486328125,1.0,283.1499938964844,286.5009155273437,290.6193542480469,291.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,17841.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627633273601532,1.0,0.0,0.0,1.31941556930542,1.3194200992584229,1.161600096111215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.3681640625,0.0,94.42703247070312,1895.4371337890625,0.0,1093.21630859375,0.3559475839138031,1.0,0.0,3.0,1.0,0.0
12319080,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.8533806204795837,0.400482028722763,0.3625016510486603,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090087890625,0.9146921038627625,0.4920716881752014,0.467522531747818,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090087890625,0.8929134607315063,0.459332674741745,0.3226206600666046,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090087890625,0.8597749471664429,0.4100887179374695,0.3905467092990875,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.7579402327537537,0.2775011658668518,1.26177179813385,287.1090087890625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23583984375,287.109130859375,1.0,0.6314183473587036,1.0,1.0,0.0,1.0,-3.368447542190552,3.368438482284546,9.130973921855912e-06,2.60493803024292,0.6573226451873779,0.6573226451873779,0.0,175.18045043945312,184.0,18497.158203125,-0.0,3193.23486328125,1.0,283.1499938964844,286.5009155273437,290.6193542480469,291.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,17841.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627633273601532,1.0,0.0,0.0,1.31941556930542,1.3194200992584229,1.161600096111215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.3681640625,0.0,94.42703247070312,1895.4371337890625,0.0,1093.21630859375,0.3559475839138031,1.0,0.0,3.0,1.0,0.0
12319140,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.8500031232833862,0.4008719027042389,0.3629616498947143,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.9109248518943788,0.4932217001914978,0.4687203168869018,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.8896313905715942,0.4605106711387634,0.323524922132492,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.8569002151489258,0.4113490581512451,0.3918489217758178,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109313964844,0.7552131414413452,0.2780788242816925,1.2649017572402954,287.1109619140625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.23297119140625,287.1110534667969,1.0,0.6341967582702637,1.0,1.0,0.0,1.0,-3.376859903335572,3.3768506050109863,9.17678789846832e-06,2.611500740051269,0.6598594188690186,0.6598594188690186,0.0,178.30091857910156,187.0,18602.22265625,-0.0,3230.21728515625,1.0,283.1499938964844,286.4997863769531,290.6482238769531,291.9131164550781,293.1499938964844,293.1499938964844,283.1499938964844,17811.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288994550704956,1.0,0.0,0.0,1.327475905418396,1.3274805545806885,1.1758359619307157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.6826171875,0.0,95.65938568115234,1895.4371337890625,0.0,1101.2362060546875,0.3574824333190918,1.0,0.0,3.0,1.0,0.0
12319200,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.8500031232833862,0.4008719027042389,0.3629616498947143,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.9109248518943788,0.4932217001914978,0.4687203168869018,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.8896313905715942,0.4605106711387634,0.323524922132492,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.8569002151489258,0.4113490581512451,0.3918489217758178,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109313964844,0.7552131414413452,0.2780788242816925,1.2649017572402954,287.1109619140625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.23297119140625,287.1110534667969,1.0,0.6341967582702637,1.0,1.0,0.0,1.0,-3.376859903335572,3.3768506050109863,9.17678789846832e-06,2.611500740051269,0.6598594188690186,0.6598594188690186,0.0,178.30091857910156,187.0,18602.22265625,-0.0,3230.21728515625,1.0,283.1499938964844,286.4997863769531,290.6482238769531,291.9131164550781,293.1499938964844,293.1499938964844,283.1499938964844,17811.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288994550704956,1.0,0.0,0.0,1.327475905418396,1.3274805545806885,1.1758359619307157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.6826171875,0.0,95.65938568115234,1895.4371337890625,0.0,1101.2362060546875,0.3574824333190918,1.0,0.0,3.0,1.0,0.0
12319260,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8467063903808594,0.4012140929698944,0.3633805513381958,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.90731543302536,0.4943177998065948,0.4698690176010132,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.8864132165908813,0.4616371095180511,0.324394553899765,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.854093074798584,0.4125609695911407,0.393106997013092,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.7525495886802673,0.2786210775375366,1.2678788900375366,287.1114501953125,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.22998046875,287.1114807128906,1.0,0.6369167566299438,1.0,1.0,0.0,1.0,-3.384885311126709,3.384876012802124,9.2205873443163e-06,2.617755889892578,0.6627294421195984,0.6627294421195984,0.0,181.4232635498047,190.0,18715.107421875,-0.0,3266.500732421875,1.0,283.1499938964844,286.4970397949219,290.6763000488281,291.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,17780.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307825446128845,1.0,0.0,0.0,1.3367754220962524,1.336780071258545,1.192368159763646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.19580078125,0.0,97.10590362548828,1895.4371337890625,0.0,1113.239013671875,0.359268307685852,1.0,0.0,3.0,1.0,0.0
12319320,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8467063903808594,0.4012140929698944,0.3633805513381958,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.90731543302536,0.4943177998065948,0.4698690176010132,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.8864132165908813,0.4616371095180511,0.324394553899765,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.854093074798584,0.4125609695911407,0.393106997013092,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.7525495886802673,0.2786210775375366,1.2678788900375366,287.1114501953125,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.22998046875,287.1114807128906,1.0,0.6369167566299438,1.0,1.0,0.0,1.0,-3.384885311126709,3.384876012802124,9.2205873443163e-06,2.617755889892578,0.6627294421195984,0.6627294421195984,0.0,181.4232635498047,190.0,18715.107421875,-0.0,3266.500732421875,1.0,283.1499938964844,286.4970397949219,290.6763000488281,291.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,17780.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307825446128845,1.0,0.0,0.0,1.3367754220962524,1.336780071258545,1.192368159763646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.19580078125,0.0,97.10590362548828,1895.4371337890625,0.0,1113.239013671875,0.359268307685852,1.0,0.0,3.0,1.0,0.0
12319380,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.8437312841415405,0.4014808237552643,0.3637251555919647,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.110107421875,0.9041398763656616,0.4952728152275085,0.4708779156208038,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.8834972977638245,0.4626210033893585,0.3251601457595825,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.8515586256980896,0.4136281609535217,0.394221544265747,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1101379394531,0.7501450181007385,0.2790853679180145,1.2704707384109497,287.110107421875,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2271728515625,287.1100769042969,1.0,0.6393646597862244,1.0,1.0,0.0,1.0,-3.391892194747925,3.391883134841919,9.258885256713256e-06,2.623206615447998,0.6656322479248047,0.6656322479248047,0.0,184.2998962402344,190.0,18823.27734375,-0.0,3299.18310546875,1.0,283.1499938964844,286.4927062988281,290.697021484375,291.9778137207031,293.1499938964844,293.1499938964844,283.1499938964844,17753.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334114074707031,1.0,0.0,0.0,1.3463943004608154,1.3463990688323977,1.2095894419417166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.58642578125,0.0,98.6315460205078,1895.4371337890625,0.0,1130.1453857421875,0.361133724451065,1.0,0.0,3.0,1.0,0.0
12319440,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.8434748649597168,0.4015017449855804,0.3637531697750091,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.9038706421852112,0.4953533411026001,0.4709633588790893,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.8832454681396484,0.462704062461853,0.3252250552177429,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.8513401746749878,0.4137187302112579,0.3943164348602295,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.7499377727508545,0.2791241109371185,1.2706892490386963,287.10992431640625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2268981933594,287.10986328125,1.0,0.6395749449729919,1.0,1.0,0.0,1.0,-3.392483711242676,3.392474412918091,9.262121238862164e-06,2.623666286468506,0.6658957004547119,0.6658957004547119,0.0,184.55029296875,193.0,18832.859375,-0.0,3301.99169921875,1.0,283.1499938964844,286.49224853515625,290.698486328125,291.98004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17750.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336717009544373,1.0,0.0,0.0,1.3472763299942017,1.347280979156494,1.2111746627851974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.4169921875,0.0,98.77284240722656,1895.4371337890625,0.0,1131.828857421875,0.3613055944442749,1.0,0.0,3.0,1.0,0.0
12319500,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.8418793082237244,0.4016235768795013,0.3639205396175384,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083984375,0.902211368083954,0.4958467781543731,0.4714884757995605,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.881676971912384,0.4632133841514587,0.3256241679191589,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.8499804735183716,0.4142758846282959,0.3949014842510223,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10845947265625,0.7486480474472046,0.2793599367141723,1.2720272541046145,287.1083984375,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2253112792969,287.1083068847656,1.0,0.6408796310424805,1.0,1.0,0.0,1.0,-3.3961098194122314,3.3961005210876465,9.281962775276044e-06,2.626482486724853,0.6675828695297241,0.6675828695297241,0.0,186.1161956787109,193.0,18893.38671875,-0.0,3319.407958984375,1.0,283.1499938964844,286.4891052246094,290.7065124511719,291.9928894042969,293.1499938964844,293.1499938964844,283.1499938964844,17736.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353843808174133,1.0,0.0,0.0,1.352959394454956,1.3529640436172483,1.2214141520416888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.31103515625,0.0,99.68889617919922,1895.4371337890625,0.0,1142.947509765625,0.3624160289764404,1.0,0.0,3.0,1.0,0.0
12319560,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.8402961492538452,0.4017305076122284,0.3640750050544739,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.9005682468414307,0.4963237047195434,0.4719985425472259,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.880118191242218,0.4637060165405273,0.3260121047496795,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.8486312627792358,0.4148183166980743,0.3954730927944183,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064758300781,0.7473683953285217,0.2795850932598114,1.2733194828033447,287.1064147949219,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2236633300781,287.1062927246094,1.0,0.6421676874160767,1.0,1.0,0.0,1.0,-3.3996176719665527,3.399608373641968,9.301169484388083e-06,2.6292037963867188,0.6693345904350281,0.6693345904350281,0.0,187.68359375,196.0,18954.904296875,-0.0,3336.594970703125,1.0,283.1499938964844,286.4854736328125,290.71246337890625,292.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17722.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372020244598389,1.0,0.0,0.0,1.3589152097702026,1.3589198589324951,1.2321912379320565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7119140625,0.0,100.6588363647461,1895.4371337890625,0.0,1154.8271484375,0.3635849058628082,1.0,0.0,3.0,1.0,0.0
12319620,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8371649384498596,0.4018996059894562,0.3643449246883392,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10113525390625,0.8973064422607422,0.4972276389598846,0.472972959280014,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10113525390625,0.8770296573638916,0.4646408855915069,0.3267538249492645,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8459634184837341,0.4158587455749511,0.3965755701065063,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.744838535785675,0.2800033986568451,1.2757651805877686,287.10113525390625,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22027587890625,287.1009216308594,1.0,0.6446931958198547,1.0,1.0,0.0,1.0,-3.4062745571136475,3.4062650203704834,9.337648407381494e-06,2.634359121322632,0.6730194091796875,0.6730194091796875,0.0,190.822006225586,199.0,19080.599609375,-0.0,3370.255859375,1.0,283.1499938964844,286.47686767578125,290.7185974121094,292.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,17695.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409912109375,1.0,0.0,0.0,1.3716018199920654,1.3716065883636477,1.2553057615605212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.14208984375,0.0,102.75738525390624,1895.4371337890625,0.0,1179.852294921875,0.3660902380943298,1.0,0.0,3.0,1.0,0.0
12319680,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8371649384498596,0.4018996059894562,0.3643449246883392,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10113525390625,0.8973064422607422,0.4972276389598846,0.472972959280014,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10113525390625,0.8770296573638916,0.4646408855915069,0.3267538249492645,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8459634184837341,0.4158587455749511,0.3965755701065063,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.744838535785675,0.2800033986568451,1.2757651805877686,287.10113525390625,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22027587890625,287.1009216308594,1.0,0.6446931958198547,1.0,1.0,0.0,1.0,-3.4062745571136475,3.4062650203704834,9.337648407381494e-06,2.634359121322632,0.6730194091796875,0.6730194091796875,0.0,190.822006225586,199.0,19080.599609375,-0.0,3370.255859375,1.0,283.1499938964844,286.47686767578125,290.7185974121094,292.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,17695.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409912109375,1.0,0.0,0.0,1.3716018199920654,1.3716065883636477,1.2553057615605212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.14208984375,0.0,102.75738525390624,1895.4371337890625,0.0,1179.852294921875,0.3660902380943298,1.0,0.0,3.0,1.0,0.0
12319740,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8340767621994019,0.4020085334777832,0.3645621538162231,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.8940778970718384,0.4980639517307281,0.4738851189613342,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.8739801645278931,0.4655078649520874,0.3274492919445038,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8433347940444946,0.4168388843536377,0.3976225852966308,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.7423459887504578,0.2803782820701599,1.278022289276123,287.0941772460937,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2167663574219,287.09393310546875,1.0,0.6471495032310486,1.0,1.0,0.0,1.0,-3.4124438762664795,3.4124343395233154,9.371487067255655e-06,2.6391243934631348,0.6769309639930725,0.6769309639930725,0.0,193.96339416503903,202.0,19209.419921875,-0.0,3402.9189453125,1.0,283.1499938964844,286.466552734375,290.71795654296875,292.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17669.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448221206665039,1.0,0.0,0.0,1.3852689266204834,1.3852736949920654,1.2804468951799208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.9736328125,0.0,105.0656509399414,1895.4371337890625,0.0,1205.5064697265625,0.3688097596168518,1.0,0.0,3.0,1.0,0.0
12319800,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8340767621994019,0.4020085334777832,0.3645621538162231,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.8940778970718384,0.4980639517307281,0.4738851189613342,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.8739801645278931,0.4655078649520874,0.3274492919445038,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942077636719,0.8433347940444946,0.4168388843536377,0.3976225852966308,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.7423459887504578,0.2803782820701599,1.278022289276123,287.0941772460937,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2167663574219,287.09393310546875,1.0,0.6471495032310486,1.0,1.0,0.0,1.0,-3.4124438762664795,3.4124343395233154,9.371487067255655e-06,2.6391243934631348,0.6769309639930725,0.6769309639930725,0.0,193.96339416503903,202.0,19209.419921875,-0.0,3402.9189453125,1.0,283.1499938964844,286.466552734375,290.71795654296875,292.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17669.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448221206665039,1.0,0.0,0.0,1.3852689266204834,1.3852736949920654,1.2804468951799208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.9736328125,0.0,105.0656509399414,1895.4371337890625,0.0,1205.5064697265625,0.3688097596168518,1.0,0.0,3.0,1.0,0.0
12319860,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.8310273289680481,0.4020579159259796,0.3647270500659942,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.8908844590187073,0.4988325238227844,0.474734902381897,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.870971143245697,0.4663073420524597,0.3280986547470093,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.8407443165779114,0.4177588820457458,0.3986140787601471,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.7398892045021057,0.2807101011276245,1.2800910472869873,287.0857238769531,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2131042480469,287.0854187011719,1.0,0.6495362520217896,1.0,1.0,0.0,1.0,-3.418126583099365,3.418117046356201,9.402675459568854e-06,2.643500328063965,0.6810498833656311,0.6810498833656311,0.0,197.1058807373047,205.0,19340.8359375,-0.0,3434.556640625,1.0,283.1499938964844,286.4547424316406,290.7117614746094,292.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17645.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486202478408813,1.0,0.0,0.0,1.3998414278030396,1.3998463153839111,1.3075283789021341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.490234375,0.0,107.57920837402344,1895.4371337890625,0.0,1231.285888671875,0.3717295825481415,1.0,0.0,3.0,1.0,0.0
12319920,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.8310273289680481,0.4020579159259796,0.3647270500659942,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.8908844590187073,0.4988325238227844,0.474734902381897,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.870971143245697,0.4663073420524597,0.3280986547470093,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.8407443165779114,0.4177588820457458,0.3986140787601471,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.7398892045021057,0.2807101011276245,1.2800910472869873,287.0857238769531,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2131042480469,287.0854187011719,1.0,0.6495362520217896,1.0,1.0,0.0,1.0,-3.418126583099365,3.418117046356201,9.402675459568854e-06,2.643500328063965,0.6810498833656311,0.6810498833656311,0.0,197.1058807373047,205.0,19340.8359375,-0.0,3434.556640625,1.0,283.1499938964844,286.4547424316406,290.7117614746094,292.03094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17645.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486202478408813,1.0,0.0,0.0,1.3998414278030396,1.3998463153839111,1.3075283789021341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.490234375,0.0,107.57920837402344,1895.4371337890625,0.0,1231.285888671875,0.3717295825481415,1.0,0.0,3.0,1.0,0.0
12319980,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.8280113339424133,0.4020487368106842,0.3648403584957123,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8877262473106384,0.4995303153991699,0.4755202829837799,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8680037260055542,0.4670399129390716,0.3287022113800049,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.838190495967865,0.4186191260814667,0.3995502591133117,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760498046875,0.7374666333198547,0.2810002565383911,1.2819758653640747,287.0758972167969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2093811035156,287.0755310058594,1.0,0.6518537998199463,1.0,1.0,0.0,1.0,-3.4233267307281494,3.4233174324035645,9.431222679268105e-06,2.6474905014038086,0.6853591799736023,0.6853591799736023,0.0,200.2478942871093,208.0,19474.353515625,-0.0,3465.15283203125,1.0,283.1499938964844,286.4415588378906,290.7008972167969,292.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17623.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523825526237488,1.0,0.0,0.0,1.4152500629425049,1.4152549505233765,1.3364719109176806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.892578125,0.0,110.29434204101562,1895.4371337890625,0.0,1257.1546630859375,0.3748366236686706,1.0,0.0,3.0,1.0,0.0
12320040,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.8280113339424133,0.4020487368106842,0.3648403584957123,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8877262473106384,0.4995303153991699,0.4755202829837799,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8680037260055542,0.4670399129390716,0.3287022113800049,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.838190495967865,0.4186191260814667,0.3995502591133117,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760498046875,0.7374666333198547,0.2810002565383911,1.2819758653640747,287.0758972167969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2093811035156,287.0755310058594,1.0,0.6518537998199463,1.0,1.0,0.0,1.0,-3.4233267307281494,3.4233174324035645,9.431222679268105e-06,2.6474905014038086,0.6853591799736023,0.6853591799736023,0.0,200.2478942871093,208.0,19474.353515625,-0.0,3465.15283203125,1.0,283.1499938964844,286.4415588378906,290.7008972167969,292.02899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17623.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523825526237488,1.0,0.0,0.0,1.4152500629425049,1.4152549505233765,1.3364719109176806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.892578125,0.0,110.29434204101562,1895.4371337890625,0.0,1257.1546630859375,0.3748366236686706,1.0,0.0,3.0,1.0,0.0
12320100,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.8265137672424316,0.4020223617553711,0.3648777902126312,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.8861597180366516,0.4998513758182525,0.4758873581886291,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.8665357232093811,0.4673811495304107,0.3289868235588074,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.8369265198707581,0.4190268516540527,0.3999975621700287,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.736267626285553,0.2811301052570343,1.282851219177246,287.0705261230469,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2074890136719,287.0701599121094,1.0,0.6529865860939026,1.0,1.0,0.0,1.0,-3.4257466793060303,3.4257373809814453,9.444506758882198e-06,2.649341344833374,0.6875810027122498,0.6875810027122498,0.0,201.8182830810547,208.0,19541.767578125,-0.0,3480.0537109375,1.0,283.1499938964844,286.4344787597656,290.6938781738281,292.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,17613.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542529463768005,1.0,0.0,0.0,1.423250675201416,1.4232555627822876,1.3516249453005005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.21630859375,0.0,111.72708129882812,1895.4371337890625,0.0,1270.1365966796875,0.376457154750824,1.0,0.0,3.0,1.0,0.0
12320160,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.8250219821929932,0.4019816815853119,0.3649025559425354,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.884601891040802,0.500154435634613,0.4762375056743622,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8650782704353333,0.4677057862281799,0.3292600512504577,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8356708884239197,0.4194197356700897,0.4004310965538025,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.7350762486457825,0.2812498807907104,1.2836824655532837,287.0648498535156,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.20556640625,287.064453125,1.0,0.6541022658348083,1.0,1.0,0.0,1.0,-3.4280478954315186,3.4280383586883545,9.457135092816316e-06,2.651097059249878,0.6898452639579773,0.6898452639579773,0.0,203.3881072998047,211.0,19609.546875,-0.0,3494.689697265625,1.0,283.1499938964844,286.4270935058594,290.6859130859375,292.0228271484375,293.1499938964844,293.1499938964844,283.1499938964844,17602.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561183929443359,1.0,0.0,0.0,1.4314380884170532,1.4314429759979248,1.3672205056991518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.3095703125,0.0,113.2094268798828,1895.4371337890625,0.0,1283.16357421875,0.3781202435493469,1.0,0.0,3.0,1.0,0.0
12320220,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.8220524191856384,0.4018591344356537,0.3649156987667084,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.052734375,0.8815141320228577,0.5007092952728271,0.4768897891044616,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.052734375,0.8621959686279297,0.4683071970939636,0.3297736048698425,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.833183765411377,0.4201624095439911,0.4012581706047058,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.7327154278755188,0.2814602255821228,1.2852166891098022,287.052734375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20172119140625,287.05230712890625,1.0,0.656283974647522,1.0,1.0,0.0,1.0,-3.4323065280914307,3.4322969913482666,9.480492735747248e-06,2.6543331146240234,0.6944915056228638,0.6944915056228638,0.0,206.5258636474609,214.0,19745.953125,-0.0,3523.187744140625,1.0,283.1499938964844,286.4115905761719,290.6673583984375,292.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,17583.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659843385219574,1.0,0.0,0.0,1.448330640792847,1.4483356475830078,1.3996803716054276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.859375,0.0,116.31907653808594,1895.4371337890625,0.0,1309.4102783203125,0.3815657496452331,1.0,0.0,3.0,1.0,0.0
12320280,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.8220524191856384,0.4018591344356537,0.3649156987667084,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.052734375,0.8815141320228577,0.5007092952728271,0.4768897891044616,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.052734375,0.8621959686279297,0.4683071970939636,0.3297736048698425,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.833183765411377,0.4201624095439911,0.4012581706047058,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.7327154278755188,0.2814602255821228,1.2852166891098022,287.052734375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20172119140625,287.05230712890625,1.0,0.656283974647522,1.0,1.0,0.0,1.0,-3.4323065280914307,3.4322969913482666,9.480492735747248e-06,2.6543331146240234,0.6944915056228638,0.6944915056228638,0.0,206.5258636474609,214.0,19745.953125,-0.0,3523.187744140625,1.0,283.1499938964844,286.4115905761719,290.6673583984375,292.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,17583.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659843385219574,1.0,0.0,0.0,1.448330640792847,1.4483356475830078,1.3996803716054276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.859375,0.0,116.31907653808594,1895.4371337890625,0.0,1309.4102783203125,0.3815657496452331,1.0,0.0,3.0,1.0,0.0
12320340,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.8190935850143433,0.4016823768615722,0.3648808598518371,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.8784645795822144,0.5011967420578003,0.4774791896343231,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.8593566417694092,0.4688450992107391,0.3302434980869293,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.8307259678840637,0.4208478629589081,0.4020320475101471,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.7303798794746399,0.2816318273544311,1.2865805625915527,287.0396423339844,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1978759765625,287.0391845703125,1.0,0.6584000587463379,1.0,1.0,0.0,1.0,-3.436110258102417,3.436100721359253,9.501329259364866e-06,2.657204389572144,0.6992871165275574,0.6992871165275574,0.0,209.6605224609375,217.0,19883.205078125,-0.0,3550.647216796875,1.0,283.1499938964844,286.39508056640625,290.6456298828125,291.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,17565.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635487079620361,1.0,0.0,0.0,1.4658772945404053,1.465882420539856,1.433800349559533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.6240234375,0.0,119.62210083007812,1895.4371337890625,0.0,1335.8240966796875,0.385163277387619,1.0,0.0,3.0,1.0,0.0
12320400,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.8190935850143433,0.4016823768615722,0.3648808598518371,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.8784645795822144,0.5011967420578003,0.4774791896343231,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396728515625,0.8593566417694092,0.4688450992107391,0.3302434980869293,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.8307259678840637,0.4208478629589081,0.4020320475101471,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398254394531,0.7303798794746399,0.2816318273544311,1.2865805625915527,287.0396423339844,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1978759765625,287.0391845703125,1.0,0.6584000587463379,1.0,1.0,0.0,1.0,-3.436110258102417,3.436100721359253,9.501329259364866e-06,2.657204389572144,0.6992871165275574,0.6992871165275574,0.0,209.6605224609375,217.0,19883.205078125,-0.0,3550.647216796875,1.0,283.1499938964844,286.39508056640625,290.6456298828125,291.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,17565.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635487079620361,1.0,0.0,0.0,1.4658772945404053,1.465882420539856,1.433800349559533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.6240234375,0.0,119.62210083007812,1895.4371337890625,0.0,1335.8240966796875,0.385163277387619,1.0,0.0,3.0,1.0,0.0
12320460,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.8161353468894958,0.4014531373977661,0.3647994995117187,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257263183594,0.8754542469978333,0.5016186237335205,0.4780074656009674,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257263183594,0.8565602898597717,0.469321072101593,0.3306707441806793,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.828294038772583,0.4214771389961242,0.4027536511421203,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02587890625,0.7280651926994324,0.2817656993865967,1.28777813911438,287.02569580078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19403076171875,287.02520751953125,1.0,0.6604521870613098,1.0,1.0,0.0,1.0,-3.4394705295562744,3.4394609928131104,9.519699233351275e-06,2.659719944000244,0.7042215466499329,0.7042215466499329,0.0,212.79171752929688,220.0,20020.953125,-0.0,3577.079345703125,1.0,283.1499938964844,286.3777160644531,290.6211853027344,291.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,17548.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672182679176331,1.0,0.0,0.0,1.4840261936187744,1.484031319618225,1.469523454034061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.70947265625,0.0,123.11676788330078,1895.4371337890625,0.0,1362.2774658203125,0.3889026343822479,1.0,0.0,3.0,1.0,0.0
12320520,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.8161353468894958,0.4014531373977661,0.3647994995117187,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257263183594,0.8754542469978333,0.5016186237335205,0.4780074656009674,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257263183594,0.8565602898597717,0.469321072101593,0.3306707441806793,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.828294038772583,0.4214771389961242,0.4027536511421203,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02587890625,0.7280651926994324,0.2817656993865967,1.28777813911438,287.02569580078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19403076171875,287.02520751953125,1.0,0.6604521870613098,1.0,1.0,0.0,1.0,-3.4394705295562744,3.4394609928131104,9.519699233351275e-06,2.659719944000244,0.7042215466499329,0.7042215466499329,0.0,212.79171752929688,220.0,20020.953125,-0.0,3577.079345703125,1.0,283.1499938964844,286.3777160644531,290.6211853027344,291.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,17548.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672182679176331,1.0,0.0,0.0,1.4840261936187744,1.484031319618225,1.469523454034061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.70947265625,0.0,123.11676788330078,1895.4371337890625,0.0,1362.2774658203125,0.3889026343822479,1.0,0.0,3.0,1.0,0.0
12320580,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8131666779518127,0.4011734426021576,0.3646734058856964,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.8724841475486755,0.5019770264625549,0.4784764945507049,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.8538068532943726,0.4697370827198028,0.3310566842556,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8258844614028931,0.422051727771759,0.4034242928028106,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.7257667183876038,0.2818630933761596,1.2888147830963137,287.01104736328125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1902160644531,287.010498046875,1.0,0.6624425649642944,1.0,1.0,0.0,1.0,-3.442401170730591,3.4423916339874268,9.535672688798512e-06,2.661890745162964,0.7092850208282471,0.7092850208282471,0.0,215.919174194336,223.0,20158.875,-0.0,3602.503662109375,1.0,283.1499938964844,286.3595886230469,290.5945129394531,291.9654846191406,293.1499938964844,293.1499938964844,283.1499938964844,17532.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708353757858276,1.0,0.0,0.0,1.502726674079895,1.5027318000793457,1.506792273175961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.23046875,0.0,126.80113983154295,1895.4371337890625,0.0,1388.6343994140625,0.3927736580371856,1.0,0.0,3.0,1.0,0.0
12320640,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.8131666779518127,0.4011734426021576,0.3646734058856964,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.8724841475486755,0.5019770264625549,0.4784764945507049,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.8538068532943726,0.4697370827198028,0.3310566842556,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.8258844614028931,0.422051727771759,0.4034242928028106,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.7257667183876038,0.2818630933761596,1.2888147830963137,287.01104736328125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1902160644531,287.010498046875,1.0,0.6624425649642944,1.0,1.0,0.0,1.0,-3.442401170730591,3.4423916339874268,9.535672688798512e-06,2.661890745162964,0.7092850208282471,0.7092850208282471,0.0,215.919174194336,223.0,20158.875,-0.0,3602.503662109375,1.0,283.1499938964844,286.3595886230469,290.5945129394531,291.9654846191406,293.1499938964844,293.1499938964844,283.1499938964844,17532.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708353757858276,1.0,0.0,0.0,1.502726674079895,1.5027318000793457,1.506792273175961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.23046875,0.0,126.80113983154295,1895.4371337890625,0.0,1388.6343994140625,0.3927736580371856,1.0,0.0,3.0,1.0,0.0
