time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320700,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.8116742968559265,0.4010149538516998,0.3645938336849212,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.8710141181945801,0.5021325349807739,0.4786889553070068,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.8524458408355713,0.469922810792923,0.3312342762947082,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.8246865272521973,0.4223186075687408,0.4037405848503113,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.7246216535568237,0.2818982601165771,1.289273381233215,287.0034484863281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1883239746094,287.0028991699219,1.0,0.6634148359298706,1.0,1.0,0.0,1.0,-3.443706750869751,3.443697214126587,9.542766747472342e-06,2.6628479957580566,0.7118634581565857,0.7118634581565857,0.0,217.48133850097656,223.0,20227.818359375,-0.0,3614.83642578125,1.0,283.1499938964844,286.35028076171875,290.5805053710937,291.95556640625,293.1499938964844,293.1499938964844,283.1499938964844,17525.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726165413856506,1.0,0.0,0.0,1.5122737884521484,1.512279033660889,1.5259990959748393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.8125,0.0,128.71499633789062,1895.4371337890625,0.0,1401.7147216796875,0.3947565853595733,1.0,0.0,3.0,1.0,0.0
12320760,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.8101739883422852,0.4008439183235168,0.3645031154155731,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8695538640022278,0.5022720694541931,0.4788865149021148,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957275390625,0.8510948419570923,0.4700934886932373,0.331401526927948,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.823492169380188,0.4225715696811676,0.4040439426898956,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.7234781384468079,0.281924307346344,1.2896918058395386,286.9956970214844,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1864318847656,286.9951477050781,1.0,0.66437166929245,1.0,1.0,0.0,1.0,-3.444904565811157,3.444895029067993,9.549257811158895e-06,2.6637187004089355,0.7144727110862732,0.7144727110862732,0.0,219.0423889160156,226.0,20296.712890625,-0.0,3626.911376953125,1.0,283.1499938964844,286.3407897949219,290.5661315917969,291.9452209472656,293.1499938964844,293.1499938964844,283.1499938964844,17518.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743753552436829,1.0,0.0,0.0,1.5219491720199585,1.5219545364379885,1.54558804865701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.29931640625,0.0,130.67733764648438,1895.4371337890625,0.0,1414.695556640625,0.396770566701889,1.0,0.0,3.0,1.0,0.0
12320820,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.8071439862251282,0.4004676938056946,0.3642913103103637,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8666650056838989,0.5025070905685425,0.4792404174804687,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8484246730804443,0.470393568277359,0.3317074775695801,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.8211135268211365,0.4230392575263977,0.4046149253845215,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.7211942076683044,0.2819513976573944,1.2904177904129028,286.97979736328125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1827392578125,286.9792175292969,1.0,0.6662428975105286,1.0,1.0,0.0,1.0,-3.4470038414001465,3.4469943046569824,9.560579201206563e-06,2.665222644805908,0.7197745442390442,0.7197745442390442,0.0,222.16162109375,214.0,20434.177734375,-0.0,3650.34912109375,1.0,283.1499938964844,286.3214416503906,290.53662109375,291.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,17504.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778302788734436,1.0,0.0,0.0,1.5416374206542969,1.5416427850723269,1.5858347524044802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.056640625,0.0,134.74142456054688,1895.4371337890625,0.0,1440.3798828125,0.4008817076683044,1.0,0.0,3.0,1.0,0.0
12320880,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.8071439862251282,0.4004676938056946,0.3642913103103637,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8666650056838989,0.5025070905685425,0.4792404174804687,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8484246730804443,0.470393568277359,0.3317074775695801,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.8211135268211365,0.4230392575263977,0.4046149253845215,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.7211942076683044,0.2819513976573944,1.2904177904129028,286.97979736328125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1827392578125,286.9792175292969,1.0,0.6662428975105286,1.0,1.0,0.0,1.0,-3.4470038414001465,3.4469943046569824,9.560579201206563e-06,2.665222644805908,0.7197745442390442,0.7197745442390442,0.0,222.16162109375,214.0,20434.177734375,-0.0,3650.34912109375,1.0,283.1499938964844,286.3214416503906,290.53662109375,291.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,17504.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778302788734436,1.0,0.0,0.0,1.5416374206542969,1.5416427850723269,1.5858347524044802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.056640625,0.0,134.74142456054688,1895.4371337890625,0.0,1440.3798828125,0.4008817076683044,1.0,0.0,3.0,1.0,0.0
12320940,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.8102938532829285,0.4000640213489532,0.3637955784797668,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620666503906,0.8704919815063477,0.5026929974555969,0.4792786240577698,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96209716796875,0.8520712852478027,0.4706512093544006,0.3317839205265045,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621276855469,0.8246343731880188,0.4234660267829895,0.4048773944377899,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623107910156,0.7240287065505981,0.2819564938545227,1.2897605895996094,286.9620666503906,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.17919921875,286.9613952636719,1.0,0.6638509035110474,1.0,1.0,0.0,1.0,-3.446074962615967,3.4460654258728027,9.555204997013789e-06,2.6644210815429688,0.7251590490341187,0.7251590490341187,0.0,218.41409301757807,202.0,20561.939453125,-0.0,3626.041259765625,1.0,283.1499938964844,286.3005676269531,290.50634765625,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17492.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811711192131042,1.0,0.0,0.0,1.561721682548523,1.5617270469665527,1.627423813488349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2548828125,0.0,138.98838806152344,1895.4371337890625,0.0,1465.4459228515625,0.4050940573215484,1.0,0.0,3.0,1.0,0.0
12321000,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.962158203125,0.8102938532829285,0.4000640213489532,0.3637955784797668,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620666503906,0.8704919815063477,0.5026929974555969,0.4792786240577698,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96209716796875,0.8520712852478027,0.4706512093544006,0.3317839205265045,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9621276855469,0.8246343731880188,0.4234660267829895,0.4048773944377899,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623107910156,0.7240287065505981,0.2819564938545227,1.2897605895996094,286.9620666503906,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.17919921875,286.9613952636719,1.0,0.6638509035110474,1.0,1.0,0.0,1.0,-3.446074962615967,3.4460654258728027,9.555204997013789e-06,2.6644210815429688,0.7251590490341187,0.7251590490341187,0.0,218.41409301757807,202.0,20561.939453125,-0.0,3626.041259765625,1.0,283.1499938964844,286.3005676269531,290.50634765625,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17492.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811711192131042,1.0,0.0,0.0,1.561721682548523,1.5617270469665527,1.627423813488349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2548828125,0.0,138.98838806152344,1895.4371337890625,0.0,1465.4459228515625,0.4050940573215484,1.0,0.0,3.0,1.0,0.0
12321060,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.817093014717102,0.399666965007782,0.3631578683853149,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429016113281,0.8785989880561829,0.5028558373451233,0.4791396856307983,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94293212890625,0.8597776293754578,0.4708951115608215,0.3317359685897827,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429626464844,0.8318284749984741,0.4238799512386322,0.4049719274044037,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9431457519531,0.7300200462341309,0.2819735109806061,1.288411021232605,286.9429016113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1761474609375,286.94219970703125,1.0,0.6594736576080322,1.0,1.0,0.0,1.0,-3.4435746669769287,3.4435651302337646,9.540974133415148e-06,2.6623501777648926,0.7306072115898132,0.7306072115898132,0.0,210.76092529296875,190.0,20683.623046875,-0.0,3574.99853515625,1.0,283.1499938964844,286.2784423828125,290.4756164550781,291.8771057128906,293.1499938964844,293.1499938964844,283.1499938964844,17482.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843018531799316,1.0,0.0,0.0,1.5821185111999512,1.5821239948272705,1.670211275950351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.970703125,0.0,143.40834045410156,1895.4371337890625,0.0,1489.1370849609375,0.4093912839889526,1.0,0.0,3.0,1.0,0.0
12321120,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429931640625,0.817093014717102,0.399666965007782,0.3631578683853149,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429016113281,0.8785989880561829,0.5028558373451233,0.4791396856307983,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94293212890625,0.8597776293754578,0.4708951115608215,0.3317359685897827,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9429626464844,0.8318284749984741,0.4238799512386322,0.4049719274044037,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9431457519531,0.7300200462341309,0.2819735109806061,1.288411021232605,286.9429016113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1761474609375,286.94219970703125,1.0,0.6594736576080322,1.0,1.0,0.0,1.0,-3.4435746669769287,3.4435651302337646,9.540974133415148e-06,2.6623501777648926,0.7306072115898132,0.7306072115898132,0.0,210.76092529296875,190.0,20683.623046875,-0.0,3574.99853515625,1.0,283.1499938964844,286.2784423828125,290.4756164550781,291.8771057128906,293.1499938964844,293.1499938964844,283.1499938964844,17482.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843018531799316,1.0,0.0,0.0,1.5821185111999512,1.5821239948272705,1.670211275950351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.970703125,0.0,143.40834045410156,1895.4371337890625,0.0,1489.1370849609375,0.4093912839889526,1.0,0.0,3.0,1.0,0.0
12321180,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.8261567950248718,0.3992767632007599,0.3624535202980041,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.8896864652633667,0.5029976963996887,0.4789046049118042,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.8703902959823608,0.4711257815361023,0.3316226303577423,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.8415877223014832,0.4242830276489258,0.4049798846244812,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7381712198257446,0.2820059061050415,1.2867668867111206,286.9232177734375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17340087890625,286.9224853515625,1.0,0.6539912819862366,1.0,1.0,0.0,1.0,-3.440340757369995,3.440331220626831,9.522647815174423e-06,2.6596951484680176,0.7361195087432861,0.7361195087432861,0.0,201.12911987304688,178.0,20802.15234375,-0.0,3510.65673828125,1.0,283.1499938964844,286.2558288574219,290.4452209472656,291.8531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17474.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871906518936157,1.0,0.0,0.0,1.602777123451233,1.6027827262878418,1.7141140062904014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.6083984375,0.0,147.9938201904297,1895.4371337890625,0.0,1511.1673583984375,0.4137608110904693,1.0,0.0,3.0,1.0,0.0
12321240,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.8261567950248718,0.3992767632007599,0.3624535202980041,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.8896864652633667,0.5029976963996887,0.4789046049118042,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.8703902959823608,0.4711257815361023,0.3316226303577423,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.8415877223014832,0.4242830276489258,0.4049798846244812,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7381712198257446,0.2820059061050415,1.2867668867111206,286.9232177734375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17340087890625,286.9224853515625,1.0,0.6539912819862366,1.0,1.0,0.0,1.0,-3.440340757369995,3.440331220626831,9.522647815174423e-06,2.6596951484680176,0.7361195087432861,0.7361195087432861,0.0,201.12911987304688,178.0,20802.15234375,-0.0,3510.65673828125,1.0,283.1499938964844,286.2558288574219,290.4452209472656,291.8531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17474.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871906518936157,1.0,0.0,0.0,1.602777123451233,1.6027827262878418,1.7141140062904014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.6083984375,0.0,147.9938201904297,1895.4371337890625,0.0,1511.1673583984375,0.4137608110904693,1.0,0.0,3.0,1.0,0.0
12321300,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.8314424753189087,0.3990834653377533,0.3620872795581817,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8961977958679199,0.5030599236488342,0.478762149810791,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8766748309135437,0.471235066652298,0.3315494060516357,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.913330078125,0.8473609089851379,0.4244794547557831,0.4049623608589172,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.7429965138435364,0.2820268273353576,1.2858870029449463,286.91326904296875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17218017578125,286.9125366210937,1.0,0.6509950160980225,1.0,1.0,0.0,1.0,-3.43856143951416,3.438551902770996,9.5125815278152e-06,2.6582376956939697,0.738899827003479,0.738899827003479,0.0,195.87286376953125,178.0,20860.580078125,-0.0,3475.560546875,1.0,283.1499938964844,286.24444580078125,290.4303894042969,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17470.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885479688644409,1.0,0.0,0.0,1.6131939888000488,1.6131997108459473,1.73646739654032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.48291015625,0.0,150.34756469726562,1895.4371337890625,0.0,1521.57421875,0.4159700870513916,1.0,0.0,3.0,1.0,0.0
12321360,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90338134765625,0.8372459411621094,0.3988895118236542,0.3617142736911773,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.9033090472221376,0.5031158924102783,0.4786068201065063,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.8835845589637756,0.471339613199234,0.3314678072929382,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90338134765625,0.8537383675575256,0.4246717691421509,0.4049340486526489,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.7483336925506592,0.2820500135421753,1.2849847078323364,286.9032897949219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1710205078125,286.902587890625,1.0,0.6478855609893799,1.0,1.0,0.0,1.0,-3.436708450317383,3.4366989135742188,9.502107786829583e-06,2.656721353530884,0.7416963577270508,0.7416963577270508,0.0,190.43133544921875,166.0,20918.55078125,-0.0,3439.239501953125,1.0,283.1499938964844,286.2330017089844,290.4159545898437,291.8299560546875,293.1499938964844,293.1499938964844,283.1499938964844,17466.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898528933525085,1.0,0.0,0.0,1.6236639022827148,1.6236696243286133,1.759080419105885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.43017578125,0.0,152.741455078125,1895.4371337890625,0.0,1531.6124267578125,0.4181944131851196,1.0,0.0,3.0,1.0,0.0
12321420,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.8505938053131104,0.398496925830841,0.3609520494937897,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.9206437468528748,0.5032086372375488,0.4782647490501404,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.899278998374939,0.4715339243412018,0.3312844932079315,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8684275150299072,0.425042986869812,0.4048517048358917,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.7606748342514038,0.2821004390716553,1.283137559890747,286.88336181640625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1689453125,286.88262939453125,1.0,0.6414321064949036,1.0,1.0,0.0,1.0,-3.4328389167785645,3.4328293800354004,9.480261724092998e-06,2.653557777404785,0.7473372220993042,0.7473372220993042,0.0,179.19366455078125,154.0,21033.23828125,-0.0,3364.2529296875,1.0,283.1499938964844,286.21014404296875,290.3883361816406,291.8082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17460.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923179030418396,1.0,0.0,0.0,1.6447434425354004,1.6447492837905884,1.805052107783922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.60888671875,0.0,157.64712524414062,1895.4371337890625,0.0,1550.6627197265625,0.4226837456226349,1.0,0.0,3.0,1.0,0.0
12321480,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.8505938053131104,0.398496925830841,0.3609520494937897,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.9206437468528748,0.5032086372375488,0.4782647490501404,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.899278998374939,0.4715339243412018,0.3312844932079315,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8684275150299072,0.425042986869812,0.4048517048358917,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.7606748342514038,0.2821004390716553,1.283137559890747,286.88336181640625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1689453125,286.88262939453125,1.0,0.6414321064949036,1.0,1.0,0.0,1.0,-3.4328389167785645,3.4328293800354004,9.480261724092998e-06,2.653557777404785,0.7473372220993042,0.7473372220993042,0.0,179.19366455078125,154.0,21033.23828125,-0.0,3364.2529296875,1.0,283.1499938964844,286.21014404296875,290.3883361816406,291.8082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17460.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923179030418396,1.0,0.0,0.0,1.6447434425354004,1.6447492837905884,1.805052107783922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.60888671875,0.0,157.64712524414062,1895.4371337890625,0.0,1550.6627197265625,0.4226837456226349,1.0,0.0,3.0,1.0,0.0
12321540,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.8667597770690918,0.3980951011180877,0.3601715862751007,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.9418179392814636,0.5032743811607361,0.477886438369751,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.9187591075897216,0.4717070460319519,0.3310784101486206,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.8860352039337158,0.425394207239151,0.4047397673130035,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.775591254234314,0.2821532189846039,1.2812516689300537,286.86346435546875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1671142578125,286.8627624511719,1.0,0.6347581148147583,1.0,1.0,0.0,1.0,-3.4287941455841064,3.428784847259521,9.457464329898356e-06,2.6502552032470703,0.7530437707901001,0.7530437707901001,0.0,167.66163635253906,142.0,21146.345703125,-0.0,3287.305908203125,1.0,283.1499938964844,286.18731689453125,290.3629150390625,291.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,17454.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945955753326416,1.0,0.0,0.0,1.6659961938858032,1.6660020351409912,1.85200178748346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.28759765625,0.0,162.710205078125,1895.4371337890625,0.0,1568.3660888671875,0.4272239804267883,1.0,0.0,3.0,1.0,0.0
12321600,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.8667597770690918,0.3980951011180877,0.3601715862751007,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.9418179392814636,0.5032743811607361,0.477886438369751,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634948730469,0.9187591075897216,0.4717070460319519,0.3310784101486206,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.8860352039337158,0.425394207239151,0.4047397673130035,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8637390136719,0.775591254234314,0.2821532189846039,1.2812516689300537,286.86346435546875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1671142578125,286.8627624511719,1.0,0.6347581148147583,1.0,1.0,0.0,1.0,-3.4287941455841064,3.428784847259521,9.457464329898356e-06,2.6502552032470703,0.7530437707901001,0.7530437707901001,0.0,167.66163635253906,142.0,21146.345703125,-0.0,3287.305908203125,1.0,283.1499938964844,286.18731689453125,290.3629150390625,291.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,17454.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945955753326416,1.0,0.0,0.0,1.6659961938858032,1.6660020351409912,1.85200178748346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.28759765625,0.0,162.710205078125,1895.4371337890625,0.0,1568.3660888671875,0.4272239804267883,1.0,0.0,3.0,1.0,0.0
12321660,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.8864356875419617,0.3976821601390838,0.3593758940696716,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436889648437,0.965096116065979,0.5033127069473267,0.4774765372276306,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437194824219,0.9431817531585692,0.471858412027359,0.3308529853820801,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9071283936500548,0.4257231950759887,0.4046017825603485,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84393310546875,0.7935621738433838,0.2822056412696838,1.2793387174606323,286.8436889648437,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1654663085937,286.84295654296875,1.0,0.6279357671737671,1.0,1.0,0.0,1.0,-3.4246060848236084,3.4245965480804443,9.433902960154228e-06,2.646841049194336,0.7588180303573608,0.7588180303573608,0.0,155.97369384765625,130.0,21257.912109375,-0.0,3209.299072265625,1.0,283.1499938964844,286.1645812988281,290.3401794433594,291.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,17448.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696685254573822,1.0,0.0,0.0,1.6874042749404907,1.6874102354049685,1.8999041628831042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.599609375,0.0,167.9303741455078,1895.4371337890625,0.0,1584.692626953125,0.4318108260631561,1.0,0.0,3.0,1.0,0.0
12321720,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437805175781,0.8864356875419617,0.3976821601390838,0.3593758940696716,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436889648437,0.965096116065979,0.5033127069473267,0.4774765372276306,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437194824219,0.9431817531585692,0.471858412027359,0.3308529853820801,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9071283936500548,0.4257231950759887,0.4046017825603485,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.84393310546875,0.7935621738433838,0.2822056412696838,1.2793387174606323,286.8436889648437,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1654663085937,286.84295654296875,1.0,0.6279357671737671,1.0,1.0,0.0,1.0,-3.4246060848236084,3.4245965480804443,9.433902960154228e-06,2.646841049194336,0.7588180303573608,0.7588180303573608,0.0,155.97369384765625,130.0,21257.912109375,-0.0,3209.299072265625,1.0,283.1499938964844,286.1645812988281,290.3401794433594,291.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,17448.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696685254573822,1.0,0.0,0.0,1.6874042749404907,1.6874102354049685,1.8999041628831042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.599609375,0.0,167.9303741455078,1895.4371337890625,0.0,1584.692626953125,0.4318108260631561,1.0,0.0,3.0,1.0,0.0
12321780,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241271972656,0.910754144191742,0.3972575068473816,0.3585670590400696,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82403564453125,0.9886299967765808,0.5033242106437683,0.4770382642745971,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240661621094,0.9700363278388976,0.4719884395599365,0.330610454082489,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240966796875,0.9351913332939148,0.4260247945785522,0.4044362604618072,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82427978515625,0.8148157000541687,0.282257080078125,1.2774075269699097,286.82403564453125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1640014648437,286.82330322265625,1.0,0.6210037469863892,1.0,1.0,0.0,1.0,-3.4202880859375,3.420278787612915,9.409662197867874e-06,2.643328666687012,0.7646614909172058,0.7646614909172058,0.0,144.20367431640625,133.0,21367.916015625,-0.0,3130.712890625,1.0,283.1499938964844,286.14190673828125,290.32061767578125,291.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,17443.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985757350921631,1.0,0.0,0.0,1.7089505195617676,1.708956599235535,1.948733228118727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.67724609375,0.0,173.30723571777344,1895.4371337890625,0.0,1599.5313720703125,0.4364401996135711,1.0,0.0,3.0,1.0,0.0
12321840,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241271972656,0.910754144191742,0.3972575068473816,0.3585670590400696,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82403564453125,0.9886299967765808,0.5033242106437683,0.4770382642745971,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240661621094,0.9700363278388976,0.4719884395599365,0.330610454082489,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240966796875,0.9351913332939148,0.4260247945785522,0.4044362604618072,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82427978515625,0.8148157000541687,0.282257080078125,1.2774075269699097,286.82403564453125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1640014648437,286.82330322265625,1.0,0.6210037469863892,1.0,1.0,0.0,1.0,-3.4202880859375,3.420278787612915,9.409662197867874e-06,2.643328666687012,0.7646614909172058,0.7646614909172058,0.0,144.20367431640625,133.0,21367.916015625,-0.0,3130.712890625,1.0,283.1499938964844,286.14190673828125,290.32061767578125,291.7569274902344,293.1499938964844,293.1499938964844,283.1499938964844,17443.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985757350921631,1.0,0.0,0.0,1.7089505195617676,1.708956599235535,1.948733228118727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.67724609375,0.0,173.30723571777344,1895.4371337890625,0.0,1599.5313720703125,0.4364401996135711,1.0,0.0,3.0,1.0,0.0
12321900,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147277832031,0.919051229953766,0.3970385789871216,0.3582541942596435,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146667480469,0.9949601292610168,0.5033195614814758,0.4769109487533569,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146667480469,0.97758150100708,0.4720447361469269,0.3305583000183105,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.814697265625,0.9441034197807312,0.4261652827262878,0.4044450223445892,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148803710937,0.8211113810539246,0.2822813987731933,1.2769187688827517,286.81463623046875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.163330078125,286.8139953613281,1.0,0.6193357706069946,1.0,1.0,0.0,1.0,-3.419119358062744,3.41910982131958,9.402902833244298e-06,2.642301559448242,0.7676154971122742,0.7676154971122742,0.0,140.9223175048828,133.0,21425.98046875,-0.0,3108.915771484375,1.0,283.1499938964844,286.1309509277344,290.3121643066406,291.7511291503906,293.1499938964844,293.1499938964844,283.1499938964844,17441.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994414329528809,1.0,0.0,0.0,1.7197728157043457,1.7197788953781128,1.97349294239757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.15234375,0.0,176.05450439453125,1895.4371337890625,0.0,1606.3480224609375,0.4387699663639068,1.0,0.0,3.0,1.0,0.0
12321960,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.805908203125,0.9239909052848816,0.3968044519424438,0.3579840064048767,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.99844491481781,0.5033024549484253,0.4767878651618957,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.9818267226219176,0.4720867276191711,0.3305394649505615,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.9493098258972168,0.4262913763523102,0.4044986069202423,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060607910156,0.8248006701469421,0.2822955548763275,1.2766650915145874,286.80584716796875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.16259765625,286.8052062988281,1.0,0.618297278881073,1.0,1.0,0.0,1.0,-3.4183566570281982,3.4183473587036133,9.39848268899368e-06,2.641627311706543,0.770599901676178,0.770599901676178,0.0,139.0594482421875,136.0,21485.830078125,-0.0,3096.34912109375,1.0,283.1499938964844,286.12042236328125,290.3048400878906,291.7465209960937,293.1499938964844,293.1499938964844,283.1499938964844,17438.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002671360969543,1.0,0.0,0.0,1.730641484260559,1.7306476831436155,1.9985159838142866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0615234375,0.0,178.8439483642578,1895.4371337890625,0.0,1612.86181640625,0.4411118924617767,1.0,0.0,3.0,1.0,0.0
12322020,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.926564395427704,0.3962823748588562,0.3574954867362976,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.9990000128746032,0.5033445358276367,0.4753904044628143,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.984242618083954,0.4721187353134155,0.3305436670780182,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.9524200558662416,0.4264914691448211,0.404662162065506,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.8269445896148682,0.2822811007499695,1.276470422744751,286.7879638671875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1609191894531,286.787353515625,1.0,0.6174619793891907,1.0,1.0,0.0,1.0,-3.4161415100097656,3.4161319732666016,9.385848898091352e-06,2.639743566513061,0.7766355276107788,0.7766355276107788,0.0,137.90945434570312,154.0,21602.255859375,-0.0,3084.584228515625,1.0,283.1499938964844,286.0992431640625,290.29364013671875,291.74078369140625,293.1499938964844,293.1499938964844,283.1499938964844,17432.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018130421638489,1.0,0.0,0.0,1.7524980306625366,1.7525042295455933,2.049313820862153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.66748046875,0.0,184.5504608154297,1895.4371337890625,0.0,1625.090576171875,0.4458300471305847,1.0,0.0,3.0,1.0,0.0
12322080,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.926564395427704,0.3962823748588562,0.3574954867362976,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.9990000128746032,0.5033445358276367,0.4753904044628143,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.984242618083954,0.4721187353134155,0.3305436670780182,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880249023437,0.9524200558662416,0.4264914691448211,0.404662162065506,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.8269445896148682,0.2822811007499695,1.276470422744751,286.7879638671875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1609191894531,286.787353515625,1.0,0.6174619793891907,1.0,1.0,0.0,1.0,-3.4161415100097656,3.4161319732666016,9.385848898091352e-06,2.639743566513061,0.7766355276107788,0.7766355276107788,0.0,137.90945434570312,154.0,21602.255859375,-0.0,3084.584228515625,1.0,283.1499938964844,286.0992431640625,290.29364013671875,291.74078369140625,293.1499938964844,293.1499938964844,283.1499938964844,17432.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018130421638489,1.0,0.0,0.0,1.7524980306625366,1.7525042295455933,2.049313820862153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.66748046875,0.0,184.5504608154297,1895.4371337890625,0.0,1625.090576171875,0.4458300471305847,1.0,0.0,3.0,1.0,0.0
12322140,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9071896076202391,0.3957038521766662,0.3572592437267303,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9866938591003418,0.5031625032424927,0.4769858419895172,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9679298996925354,0.472098559141159,0.3307460844516754,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9332298040390016,0.4266382753849029,0.4050933718681335,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.8130118250846863,0.2822200655937195,1.2775871753692627,286.7738647460937,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1589050292969,286.7732849121094,1.0,0.6221879124641418,1.0,1.0,0.0,1.0,-3.4194202423095703,3.4194109439849854,9.403649528394452e-06,2.6421926021575928,0.7828363180160522,0.7828363180160522,0.0,145.08241271972656,172.0,21740.59765625,-0.0,3134.248046875,1.0,283.1499938964844,286.0809631347656,290.28759765625,291.74090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17425.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032411694526672,1.0,0.0,0.0,1.774572730064392,1.7745791673660278,2.1012660056385362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6328125,0.0,190.43994140625,1895.4371337890625,0.0,1636.425048828125,0.4506033957004547,1.0,0.0,3.0,1.0,0.0
12322200,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9071896076202391,0.3957038521766662,0.3572592437267303,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9866938591003418,0.5031625032424927,0.4769858419895172,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9679298996925354,0.472098559141159,0.3307460844516754,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9332298040390016,0.4266382753849029,0.4050933718681335,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.8130118250846863,0.2822200655937195,1.2775871753692627,286.7738647460937,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1589050292969,286.7732849121094,1.0,0.6221879124641418,1.0,1.0,0.0,1.0,-3.4194202423095703,3.4194109439849854,9.403649528394452e-06,2.6421926021575928,0.7828363180160522,0.7828363180160522,0.0,145.08241271972656,172.0,21740.59765625,-0.0,3134.248046875,1.0,283.1499938964844,286.0809631347656,290.28759765625,291.74090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17425.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032411694526672,1.0,0.0,0.0,1.774572730064392,1.7745791673660278,2.1012660056385362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6328125,0.0,190.43994140625,1895.4371337890625,0.0,1636.425048828125,0.4506033957004547,1.0,0.0,3.0,1.0,0.0
12322260,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8815481662750244,0.3950250148773193,0.3571311235427856,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596740722656,0.9616559743881226,0.5028917789459229,0.4772210121154785,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.9398255944252014,0.4719873070716858,0.3310389220714569,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.9047550559043884,0.4266938269138336,0.4056465327739715,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598571777344,0.7908524870872498,0.2820674479007721,1.27928364276886,286.7596740722656,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1562805175781,286.7592163085937,1.0,0.6294516324996948,1.0,1.0,0.0,1.0,-3.423001766204834,3.422992467880249,9.422750736121088e-06,2.6447317600250244,0.7891790866851807,0.7891790866851807,0.0,157.41746520996094,190.0,21879.068359375,-0.0,3214.0791015625,1.0,283.1499938964844,286.0627746582031,290.28729248046875,291.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,17418.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046370506286621,1.0,0.0,0.0,1.7969002723693848,1.7969067096710205,2.1544744299717425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.14111328125,0.0,196.53189086914065,1895.4371337890625,0.0,1647.53857421875,0.4554412066936493,1.0,0.0,3.0,1.0,0.0
12322320,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8815481662750244,0.3950250148773193,0.3571311235427856,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596740722656,0.9616559743881226,0.5028917789459229,0.4772210121154785,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.9398255944252014,0.4719873070716858,0.3310389220714569,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.9047550559043884,0.4266938269138336,0.4056465327739715,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598571777344,0.7908524870872498,0.2820674479007721,1.27928364276886,286.7596740722656,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1562805175781,286.7592163085937,1.0,0.6294516324996948,1.0,1.0,0.0,1.0,-3.423001766204834,3.422992467880249,9.422750736121088e-06,2.6447317600250244,0.7891790866851807,0.7891790866851807,0.0,157.41746520996094,190.0,21879.068359375,-0.0,3214.0791015625,1.0,283.1499938964844,286.0627746582031,290.28729248046875,291.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,17418.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046370506286621,1.0,0.0,0.0,1.7969002723693848,1.7969067096710205,2.1544744299717425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.14111328125,0.0,196.53189086914065,1895.4371337890625,0.0,1647.53857421875,0.4554412066936493,1.0,0.0,3.0,1.0,0.0
12322380,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460632324219,0.8564883470535278,0.3942587971687317,0.3570260107517242,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460021972656,0.9316831827163696,0.5025601387023926,0.4775146543979645,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460021972656,0.9096078276634216,0.4717934429645538,0.3313538730144501,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460327148437,0.8789234161376953,0.4266648888587951,0.4062283039093017,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74615478515625,0.7684565782546997,0.2818294167518616,1.2811108827590942,286.7460021972656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1531982421875,286.7455139160156,1.0,0.6380543112754822,1.0,1.0,0.0,1.0,-3.426504611968994,3.42649507522583,9.44177372730337e-06,2.64733624458313,0.7956752777099609,0.7956752777099609,0.0,172.52413940429688,208.0,22018.201171875,-0.0,3310.471923828125,1.0,283.1499938964844,286.0448608398437,290.292724609375,291.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,17410.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059255242347717,1.0,0.0,0.0,1.8194811344146729,1.819487690925598,2.208963252314789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.27978515625,0.0,202.8340759277344,1895.4371337890625,0.0,1657.8265380859375,0.4603446424007416,1.0,0.0,3.0,1.0,0.0
12322440,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460632324219,0.8564883470535278,0.3942587971687317,0.3570260107517242,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460021972656,0.9316831827163696,0.5025601387023926,0.4775146543979645,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460021972656,0.9096078276634216,0.4717934429645538,0.3313538730144501,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460327148437,0.8789234161376953,0.4266648888587951,0.4062283039093017,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74615478515625,0.7684565782546997,0.2818294167518616,1.2811108827590942,286.7460021972656,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1531982421875,286.7455139160156,1.0,0.6380543112754822,1.0,1.0,0.0,1.0,-3.426504611968994,3.42649507522583,9.44177372730337e-06,2.64733624458313,0.7956752777099609,0.7956752777099609,0.0,172.52413940429688,208.0,22018.201171875,-0.0,3310.471923828125,1.0,283.1499938964844,286.0448608398437,290.292724609375,291.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,17410.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059255242347717,1.0,0.0,0.0,1.8194811344146729,1.819487690925598,2.208963252314789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.27978515625,0.0,202.8340759277344,1895.4371337890625,0.0,1657.8265380859375,0.4603446424007416,1.0,0.0,3.0,1.0,0.0
12322500,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392578125,0.8451967239379883,0.3938477337360382,0.3569702208042145,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391967773437,0.9170932769775392,0.5023701190948486,0.4776630997657776,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391967773437,0.8967834115028381,0.4716692268848419,0.331509530544281,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.867074191570282,0.426622062921524,0.4065158069133758,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7393493652344,0.7582679986953735,0.281682014465332,1.2820074558258057,286.7391662597656,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1515197753906,286.7387084960937,1.0,0.642633318901062,1.0,1.0,0.0,1.0,-3.428227424621582,3.428217887878418,9.451157893636264e-06,2.648625135421753,0.7989802360534668,0.7989802360534668,0.0,180.6899261474609,208.0,22087.677734375,-0.0,3362.259765625,1.0,283.1499938964844,286.03594970703125,290.2977294921875,291.767578125,293.1499938964844,293.1499938964844,283.1499938964844,17406.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706504225730896,1.0,0.0,0.0,1.8308639526367188,1.830870509147644,2.2366886298641486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.9638671875,0.0,206.0658264160156,1895.4371337890625,0.0,1662.4566650390625,0.4628206193447113,1.0,0.0,3.0,1.0,0.0
