time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322560,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.732421875,0.8348116874694824,0.3934203684329986,0.3569092452526092,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.9040607810020448,0.5021644830703735,0.4778073132038116,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323913574219,0.8849888443946838,0.4715287983417511,0.3316613435745239,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323913574219,0.8561492562294006,0.4265622198581695,0.40679731965065,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325439453125,0.7489122748374939,0.2815180420875549,1.2828763723373413,286.7323608398437,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1498107910156,286.7318725585937,1.0,0.6473154425621033,1.0,1.0,0.0,1.0,-3.429893732070923,3.429884433746338,9.46025102166459e-06,2.649876117706299,0.8023221492767334,0.8023221492767334,0.0,189.1197509765625,226.0,22156.912109375,-0.0,3415.513671875,1.0,283.1499938964844,286.0270080566406,290.3043518066406,291.7774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17402.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070245146751404,1.0,0.0,0.0,1.8423035144805908,1.8423101902008057,2.264726504108694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.06689453125,0.0,209.3513336181641,1895.4371337890625,0.0,1666.6240234375,0.4653118848800659,1.0,0.0,3.0,1.0,0.0
12322620,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71875,0.8161216974258423,0.3925217390060425,0.3567669093608856,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186889648437,0.8821285367012024,0.501708447933197,0.4780744910240173,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.863952100276947,0.4712035357952118,0.3319489955902099,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.836991548538208,0.4263958632946014,0.4073365032672882,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188720703125,0.7324920892715454,0.2811456024646759,1.284508466720581,286.7186889648437,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.146240234375,286.7182006835937,1.0,0.6568442583084106,1.0,1.0,0.0,1.0,-3.43300199508667,3.432992458343506,9.477254934608936e-06,2.6522216796875,0.8091160655021667,0.8091160655021667,0.0,206.5135192871093,229.0,22294.35546875,-0.0,3524.77099609375,1.0,283.1499938964844,286.00909423828125,290.32275390625,291.8023986816406,293.1499938964844,293.1499938964844,283.1499938964844,17395.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078582048416138,1.0,0.0,0.0,1.8653390407562256,1.86534583568573,2.321715157904692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.60498046875,0.0,216.0830535888672,1895.4371337890625,0.0,1673.3118896484375,0.470337301492691,1.0,0.0,3.0,1.0,0.0
12322680,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71875,0.8161216974258423,0.3925217390060425,0.3567669093608856,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186889648437,0.8821285367012024,0.501708447933197,0.4780744910240173,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.863952100276947,0.4712035357952118,0.3319489955902099,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.836991548538208,0.4263958632946014,0.4073365032672882,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188720703125,0.7324920892715454,0.2811456024646759,1.284508466720581,286.7186889648437,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.146240234375,286.7182006835937,1.0,0.6568442583084106,1.0,1.0,0.0,1.0,-3.43300199508667,3.432992458343506,9.477254934608936e-06,2.6522216796875,0.8091160655021667,0.8091160655021667,0.0,206.5135192871093,229.0,22294.35546875,-0.0,3524.77099609375,1.0,283.1499938964844,286.00909423828125,290.32275390625,291.8023986816406,293.1499938964844,293.1499938964844,283.1499938964844,17395.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078582048416138,1.0,0.0,0.0,1.8653390407562256,1.86534583568573,2.321715157904692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.60498046875,0.0,216.0830535888672,1895.4371337890625,0.0,1673.3118896484375,0.470337301492691,1.0,0.0,3.0,1.0,0.0
12322740,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.8048886656761169,0.3915879428386688,0.3563490509986877,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.8699535727500916,0.5012046694755554,0.478044182062149,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7036437988281,0.8524702787399292,0.4708357751369476,0.3320192694664001,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70367431640625,0.8265286684036255,0.4261819124221802,0.4075773060321808,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7038269042969,0.7233177423477173,0.2807319462299347,1.2847459316253662,286.70361328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1427001953125,286.7030639648437,1.0,0.6622281670570374,1.0,1.0,0.0,1.0,-3.4331271648406982,3.433117628097534,9.47797980188625e-06,2.6523306369781494,0.8160317540168762,0.8160317540168762,0.0,217.4932098388672,232.0,22419.486328125,-0.0,3589.42236328125,1.0,283.1499938964844,285.99005126953125,290.3485412597656,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,17390.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083641290664673,1.0,0.0,0.0,1.888538837432861,1.8885457515716555,2.379826185006096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.60302734375,0.0,223.0237274169922,1895.4371337890625,0.0,1677.3760986328125,0.4754113554954529,1.0,0.0,3.0,1.0,0.0
12322800,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.8048886656761169,0.3915879428386688,0.3563490509986877,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.8699535727500916,0.5012046694755554,0.478044182062149,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7036437988281,0.8524702787399292,0.4708357751369476,0.3320192694664001,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70367431640625,0.8265286684036255,0.4261819124221802,0.4075773060321808,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7038269042969,0.7233177423477173,0.2807319462299347,1.2847459316253662,286.70361328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1427001953125,286.7030639648437,1.0,0.6622281670570374,1.0,1.0,0.0,1.0,-3.4331271648406982,3.433117628097534,9.47797980188625e-06,2.6523306369781494,0.8160317540168762,0.8160317540168762,0.0,217.4932098388672,232.0,22419.486328125,-0.0,3589.42236328125,1.0,283.1499938964844,285.99005126953125,290.3485412597656,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,17390.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083641290664673,1.0,0.0,0.0,1.888538837432861,1.8885457515716555,2.379826185006096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.60302734375,0.0,223.0237274169922,1895.4371337890625,0.0,1677.3760986328125,0.4754113554954529,1.0,0.0,3.0,1.0,0.0
12322860,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.7974662780761719,0.3906583487987518,0.3557915389537811,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874694824219,0.8624759912490845,0.5006824731826782,0.47784623503685,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874694824219,0.8454820513725281,0.4704586565494537,0.3319718539714813,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.8200400471687317,0.425953209400177,0.4076532125473022,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876525878906,0.7174452543258667,0.2803177535533905,1.2842557430267334,286.6874694824219,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1396179199219,286.6868591308594,1.0,0.6656799912452698,1.0,1.0,0.0,1.0,-3.43166446685791,3.431654930114746,9.46986438066233e-06,2.6511855125427246,0.823053777217865,0.823053777217865,0.0,224.712631225586,220.0,22536.556640625,-0.0,3628.20703125,1.0,283.1499938964844,285.9701232910156,290.38092041015625,291.87255859375,293.1499938964844,293.1499938964844,283.1499938964844,17386.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087634205818176,1.0,0.0,0.0,1.9118279218673704,1.911834955215454,2.438883086597343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.8935546875,0.0,230.1571807861328,1895.4371337890625,0.0,1680.5869140625,0.480518490076065,1.0,0.0,3.0,1.0,0.0
12322920,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.7974662780761719,0.3906583487987518,0.3557915389537811,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874694824219,0.8624759912490845,0.5006824731826782,0.47784623503685,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874694824219,0.8454820513725281,0.4704586565494537,0.3319718539714813,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.8200400471687317,0.425953209400177,0.4076532125473022,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876525878906,0.7174452543258667,0.2803177535533905,1.2842557430267334,286.6874694824219,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1396179199219,286.6868591308594,1.0,0.6656799912452698,1.0,1.0,0.0,1.0,-3.43166446685791,3.431654930114746,9.46986438066233e-06,2.6511855125427246,0.823053777217865,0.823053777217865,0.0,224.712631225586,220.0,22536.556640625,-0.0,3628.20703125,1.0,283.1499938964844,285.9701232910156,290.38092041015625,291.87255859375,293.1499938964844,293.1499938964844,283.1499938964844,17386.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087634205818176,1.0,0.0,0.0,1.9118279218673704,1.911834955215454,2.438883086597343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.8935546875,0.0,230.1571807861328,1895.4371337890625,0.0,1680.5869140625,0.480518490076065,1.0,0.0,3.0,1.0,0.0
12322980,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.7980741858482361,0.3897499740123749,0.3549224734306335,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697082519531,0.8634820580482483,0.5001541972160339,0.477297306060791,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697082519531,0.8464978933334351,0.4700861573219299,0.3316718935966491,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66973876953125,0.8210682272911072,0.425723671913147,0.40738245844841,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.669921875,0.7181482911109924,0.2799217402935028,1.282198786735535,286.669677734375,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1370544433594,286.66900634765625,1.0,0.663858950138092,1.0,1.0,0.0,1.0,-3.4268033504486084,3.4267938137054443,9.44313342188252e-06,2.6474597454071045,0.83016037940979,0.83016037940979,0.0,223.13006591796875,208.0,22638.263671875,-0.0,3607.228515625,1.0,283.1499938964844,285.9489440917969,290.41668701171875,291.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,17384.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093521952629089,1.0,0.0,0.0,1.935131788253784,1.9351389408111568,2.49870197421842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.41015625,0.0,237.46441650390625,1895.4371337890625,0.0,1685.3260498046875,0.4856436550617218,1.0,0.0,3.0,1.0,0.0
12323040,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.7980741858482361,0.3897499740123749,0.3549224734306335,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697082519531,0.8634820580482483,0.5001541972160339,0.477297306060791,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697082519531,0.8464978933334351,0.4700861573219299,0.3316718935966491,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66973876953125,0.8210682272911072,0.425723671913147,0.40738245844841,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.669921875,0.7181482911109924,0.2799217402935028,1.282198786735535,286.669677734375,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1370544433594,286.66900634765625,1.0,0.663858950138092,1.0,1.0,0.0,1.0,-3.4268033504486084,3.4267938137054443,9.44313342188252e-06,2.6474597454071045,0.83016037940979,0.83016037940979,0.0,223.13006591796875,208.0,22638.263671875,-0.0,3607.228515625,1.0,283.1499938964844,285.9489440917969,290.41668701171875,291.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,17384.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093521952629089,1.0,0.0,0.0,1.935131788253784,1.9351389408111568,2.49870197421842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.41015625,0.0,237.46441650390625,1895.4371337890625,0.0,1685.3260498046875,0.4856436550617218,1.0,0.0,3.0,1.0,0.0
12323100,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6604309082031,0.8002768158912659,0.3893153071403503,0.3544273674488067,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8659836053848267,0.4998968839645386,0.476947158575058,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603698730469,0.8488935828208923,0.4699114859104156,0.3314693570137024,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.660400390625,0.8233566880226135,0.425618439912796,0.407173752784729,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605834960937,0.7200618386268616,0.2797428071498871,1.2808623313903809,286.66033935546875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1360778808594,286.6596374511719,1.0,0.661915123462677,1.0,1.0,0.0,1.0,-3.423685312271118,3.423675775527954,9.425944881513716e-06,2.6450459957122803,0.8337404727935791,0.8337404727935791,0.0,220.2718505859375,208.0,22685.244140625,-0.0,3583.0302734375,1.0,283.1499938964844,285.9380187988281,290.4351501464844,291.9358825683594,293.1499938964844,293.1499938964844,283.1499938964844,17384.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096657156944275,1.0,0.0,0.0,1.946761965751648,1.946769118309021,2.528826712477894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.59619140625,0.0,241.1755523681641,1895.4371337890625,0.0,1687.8521728515625,0.4882071018218994,1.0,0.0,3.0,1.0,0.0
12323160,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510314941406,0.8033371567726135,0.388892263174057,0.3539121448993683,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65093994140625,0.8694080710411072,0.4996441304683685,0.4765686690807342,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509704589844,0.8521654605865479,0.4697440266609192,0.3312478363513946,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510009765625,0.8264396786689758,0.4255195260047912,0.4069384336471557,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65118408203125,0.7226586937904358,0.2795770466327667,1.279429316520691,286.65093994140625,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1352844238281,286.6502380371094,1.0,0.6595185995101929,1.0,1.0,0.0,1.0,-3.420337677001953,3.420328378677368,9.407504876435269e-06,2.642453908920288,0.8373397588729858,0.8373397588729858,0.0,216.5709686279297,196.0,22730.69921875,-0.0,3553.40576171875,1.0,283.1499938964844,285.9270324707031,290.4539489746094,291.9574890136719,293.1499938964844,293.1499938964844,283.1499938964844,17385.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099612355232239,1.0,0.0,0.0,1.95836877822876,1.9583760499954224,2.55907110613407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.78564453125,0.0,244.9218292236328,1895.4371337890625,0.0,1690.2347412109375,0.4907687902450561,1.0,0.0,3.0,1.0,0.0
12323220,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8113090991973877,0.3880746364593506,0.3528478443622589,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63214111328125,0.8784729838371277,0.4991491734981537,0.4757581651210785,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.8608397245407104,0.4694263637065887,0.3307702243328094,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322021484375,0.8344835042953491,0.4253372550010681,0.406419038772583,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63238525390625,0.7294156551361084,0.2792809903621673,1.2764222621917725,286.63214111328125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1341857910156,286.6314392089844,1.0,0.6538290977478027,1.0,1.0,0.0,1.0,-3.4132673740386963,3.413257837295532,9.368620339955667e-06,2.636979818344116,0.8445982933044434,0.8445982933044434,0.0,207.5170288085937,184.0,22818.361328125,-0.0,3483.809814453125,1.0,283.1499938964844,285.9051818847656,290.4925842285156,292.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,17386.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710456132888794,1.0,0.0,0.0,1.981489539146424,1.981496930122376,2.619853205487743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.28369140625,0.0,252.5115661621093,1895.4371337890625,0.0,1694.22802734375,0.4958811104297638,1.0,0.0,3.0,1.0,0.0
12323280,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.8113090991973877,0.3880746364593506,0.3528478443622589,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63214111328125,0.8784729838371277,0.4991491734981537,0.4757581651210785,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.8608397245407104,0.4694263637065887,0.3307702243328094,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322021484375,0.8344835042953491,0.4253372550010681,0.406419038772583,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63238525390625,0.7294156551361084,0.2792809903621673,1.2764222621917725,286.63214111328125,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1341857910156,286.6314392089844,1.0,0.6538290977478027,1.0,1.0,0.0,1.0,-3.4132673740386963,3.413257837295532,9.368620339955667e-06,2.636979818344116,0.8445982933044434,0.8445982933044434,0.0,207.5170288085937,184.0,22818.361328125,-0.0,3483.809814453125,1.0,283.1499938964844,285.9051818847656,290.4925842285156,292.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,17386.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710456132888794,1.0,0.0,0.0,1.981489539146424,1.981496930122376,2.619853205487743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.28369140625,0.0,252.5115661621093,1895.4371337890625,0.0,1694.22802734375,0.4958811104297638,1.0,0.0,3.0,1.0,0.0
12323340,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.8209506869316101,0.3872861564159393,0.3517618775367737,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8900711536407471,0.4986630082130432,0.474904716014862,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8720166087150574,0.4691252112388611,0.3302665054798126,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137084960937,0.8447495698928833,0.4251696765422821,0.4058625102043152,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.7379809021949768,0.2790250182151794,1.2733547687530518,286.6136474609375,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1335754394531,286.6129455566406,1.0,0.6473906636238098,1.0,1.0,0.0,1.0,-3.405970335006714,3.40596079826355,9.328586202173028e-06,2.631335020065308,0.8519426584243774,0.8519426584243774,0.0,197.1164703369141,172.0,22902.85546875,-0.0,3406.1337890625,1.0,283.1499938964844,285.88360595703125,290.5329284667969,292.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,17389.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108139991760254,1.0,0.0,0.0,2.004457235336304,2.004464864730835,2.680939417132322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.06982421875,0.0,260.2193603515625,1895.4371337890625,0.0,1697.117919921875,0.5009710788726807,1.0,0.0,3.0,1.0,0.0
12323400,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137390136719,0.8209506869316101,0.3872861564159393,0.3517618775367737,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8900711536407471,0.4986630082130432,0.474904716014862,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.8720166087150574,0.4691252112388611,0.3302665054798126,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137084960937,0.8447495698928833,0.4251696765422821,0.4058625102043152,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.7379809021949768,0.2790250182151794,1.2733547687530518,286.6136474609375,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1335754394531,286.6129455566406,1.0,0.6473906636238098,1.0,1.0,0.0,1.0,-3.405970335006714,3.40596079826355,9.328586202173028e-06,2.631335020065308,0.8519426584243774,0.8519426584243774,0.0,197.1164703369141,172.0,22902.85546875,-0.0,3406.1337890625,1.0,283.1499938964844,285.88360595703125,290.5329284667969,292.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,17389.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108139991760254,1.0,0.0,0.0,2.004457235336304,2.004464864730835,2.680939417132322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.06982421875,0.0,260.2193603515625,1895.4371337890625,0.0,1697.117919921875,0.5009710788726807,1.0,0.0,3.0,1.0,0.0
12323460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.8322187066078186,0.3865184187889099,0.3506696820259094,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.9039707779884338,0.4981801807880401,0.4740277230739593,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8855571150779724,0.4688339829444885,0.3297501504421234,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8572527766227722,0.4250103831291199,0.4052873253822326,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.7483887672424316,0.2788002789020538,1.2703042030334473,286.5955505371094,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1333312988281,286.5948791503906,1.0,0.6405343413352966,1.0,1.0,0.0,1.0,-3.3986198902130127,3.398610830307007,9.28836379898712e-06,2.62565541267395,0.859379768371582,0.859379768371582,0.0,186.0088806152344,160.0,22984.9296875,-0.0,3324.556640625,1.0,283.1499938964844,285.8625183105469,290.5750732421875,292.0941162109375,293.1499938964844,293.1499938964844,283.1499938964844,17393.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110627293586731,1.0,0.0,0.0,2.027242660522461,2.027250289916992,2.74223623364378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.20654296875,0.0,268.0328674316406,1895.4371337890625,0.0,1699.127685546875,0.5060310363769531,1.0,0.0,3.0,1.0,0.0
12323520,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956420898437,0.8322187066078186,0.3865184187889099,0.3506696820259094,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.9039707779884338,0.4981801807880401,0.4740277230739593,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.8855571150779724,0.4688339829444885,0.3297501504421234,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8572527766227722,0.4250103831291199,0.4052873253822326,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.7483887672424316,0.2788002789020538,1.2703042030334473,286.5955505371094,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1333312988281,286.5948791503906,1.0,0.6405343413352966,1.0,1.0,0.0,1.0,-3.3986198902130127,3.398610830307007,9.28836379898712e-06,2.62565541267395,0.859379768371582,0.859379768371582,0.0,186.0088806152344,160.0,22984.9296875,-0.0,3324.556640625,1.0,283.1499938964844,285.8625183105469,290.5750732421875,292.0941162109375,293.1499938964844,293.1499938964844,283.1499938964844,17393.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110627293586731,1.0,0.0,0.0,2.027242660522461,2.027250289916992,2.74223623364378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.20654296875,0.0,268.0328674316406,1895.4371337890625,0.0,1699.127685546875,0.5060310363769531,1.0,0.0,3.0,1.0,0.0
12323580,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.8455618619918823,0.3857660591602325,0.3495782613754272,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57794189453125,0.9216197729110718,0.4976970553398132,0.4731364846229553,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779724121094,0.9015334844589232,0.4685483574867248,0.329227477312088,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780029296875,0.8722701668739319,0.424854964017868,0.4047020077705383,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57818603515625,0.7609493732452393,0.2785997986793518,1.2672995328903198,286.57794189453125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13330078125,286.5773010253906,1.0,0.6334335207939148,1.0,1.0,0.0,1.0,-3.391288995742798,3.391279697418213,9.248351489077322e-06,2.619997501373291,0.8669161796569824,0.8669161796569824,0.0,174.531005859375,148.0,23064.912109375,-0.0,3241.224365234375,1.0,283.1499938964844,285.8418884277344,290.618896484375,292.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17397.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112381458282471,1.0,0.0,0.0,2.0498220920562744,2.0498297214508057,2.803662368933147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.6806640625,0.0,275.9411926269531,1895.4371337890625,0.0,1700.5458984375,0.5110548138618469,1.0,0.0,3.0,1.0,0.0
12323640,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.8455618619918823,0.3857660591602325,0.3495782613754272,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57794189453125,0.9216197729110718,0.4976970553398132,0.4731364846229553,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779724121094,0.9015334844589232,0.4685483574867248,0.329227477312088,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780029296875,0.8722701668739319,0.424854964017868,0.4047020077705383,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57818603515625,0.7609493732452393,0.2785997986793518,1.2672995328903198,286.57794189453125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13330078125,286.5773010253906,1.0,0.6334335207939148,1.0,1.0,0.0,1.0,-3.391288995742798,3.391279697418213,9.248351489077322e-06,2.619997501373291,0.8669161796569824,0.8669161796569824,0.0,174.531005859375,148.0,23064.912109375,-0.0,3241.224365234375,1.0,283.1499938964844,285.8418884277344,290.618896484375,292.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17397.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112381458282471,1.0,0.0,0.0,2.0498220920562744,2.0498297214508057,2.803662368933147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.6806640625,0.0,275.9411926269531,1895.4371337890625,0.0,1700.5458984375,0.5110548138618469,1.0,0.0,3.0,1.0,0.0
12323700,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694274902344,0.8532286882400513,0.3853947520256042,0.3490339815616607,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.9319629073143004,0.4974547028541565,0.4726869761943817,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.9108538031578064,0.4684068262577057,0.3289647400379181,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56939697265625,0.880851149559021,0.4247778654098511,0.4044068157672882,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.7681797742843628,0.2785073220729828,1.2658179998397827,286.5693359375,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1333923339844,286.5686950683594,1.0,0.6298206448554993,1.0,1.0,0.0,1.0,-3.387640953063965,3.38763165473938,9.228478120348882e-06,2.617184400558472,0.8707245588302612,0.8707245588302612,0.0,168.70997619628906,148.0,23104.169921875,-0.0,3199.25537109375,1.0,283.1499938964844,285.8317565917969,290.6413879394531,292.1677551269531,293.1499938964844,293.1499938964844,283.1499938964844,17400.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113075256347656,1.0,0.0,0.0,2.0610272884368896,2.06103515625,2.834398458162468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.53271484375,0.0,279.92730712890625,1895.4371337890625,0.0,1701.1068115234375,0.5135512948036194,1.0,0.0,3.0,1.0,0.0
12323760,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.8616912961006165,0.3850261867046356,0.3484910130500793,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9430421590805054,0.4972115159034729,0.4722354710102081,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608825683594,0.9216457605361938,0.4682658016681671,0.3287014365196228,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.8902215957641602,0.4247008264064789,0.4041104614734649,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610656738281,0.7761273980140686,0.2784192562103271,1.2643507719039917,286.56085205078125,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13348388671875,286.5602111816406,1.0,0.6261770725250244,1.0,1.0,0.0,1.0,-3.384006977081299,3.383997917175293,9.208709343511146e-06,2.6143839359283447,0.8745601773262024,0.8745601773262024,0.0,162.85577392578125,136.0,23142.951171875,-0.0,3157.21533203125,1.0,283.1499938964844,285.82177734375,290.6642150878906,292.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17402.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113670706748962,1.0,0.0,0.0,2.072174072265625,2.072181940078736,2.865140231733676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.44775390625,0.0,283.9335327148437,1895.4371337890625,0.0,1701.588623046875,0.5160368084907532,1.0,0.0,3.0,1.0,0.0
12323820,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443420410156,0.8814566135406494,0.3842967748641968,0.3474095463752746,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5442810058594,0.9665257334709167,0.4967225193977356,0.4713273048400879,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5442810058594,0.946469247341156,0.4679848849773407,0.3281737267971039,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.9120460152626038,0.4245464503765106,0.4035148918628692,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54449462890625,0.7944608926773071,0.2782551348209381,1.2614591121673584,286.5442810058594,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1337585449219,286.54364013671875,1.0,0.6188159584999084,1.0,1.0,0.0,1.0,-3.3767852783203125,3.3767759799957275,9.169494660454802e-06,2.60882306098938,0.8823160529136658,0.8823160529136658,0.0,151.0818328857422,124.0,23219.119140625,-0.0,3073.12548828125,1.0,283.1499938964844,285.8021850585937,290.7107238769531,292.2443542480469,293.1499938964844,293.1499938964844,283.1499938964844,17408.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114603519439697,1.0,0.0,0.0,2.0942821502685547,2.094290256500244,2.9266027468111133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.44140625,0.0,292.0008850097656,1895.4371337890625,0.0,1702.3431396484375,0.5209727883338928,1.0,0.0,3.0,1.0,0.0
12323880,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443420410156,0.8814566135406494,0.3842967748641968,0.3474095463752746,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5442810058594,0.9665257334709167,0.4967225193977356,0.4713273048400879,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5442810058594,0.946469247341156,0.4679848849773407,0.3281737267971039,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.9120460152626038,0.4245464503765106,0.4035148918628692,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54449462890625,0.7944608926773071,0.2782551348209381,1.2614591121673584,286.5442810058594,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1337585449219,286.54364013671875,1.0,0.6188159584999084,1.0,1.0,0.0,1.0,-3.3767852783203125,3.3767759799957275,9.169494660454802e-06,2.60882306098938,0.8823160529136658,0.8823160529136658,0.0,151.0818328857422,124.0,23219.119140625,-0.0,3073.12548828125,1.0,283.1499938964844,285.8021850585937,290.7107238769531,292.2443542480469,293.1499938964844,293.1499938964844,283.1499938964844,17408.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114603519439697,1.0,0.0,0.0,2.0942821502685547,2.094290256500244,2.9266027468111133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.44140625,0.0,292.0008850097656,1895.4371337890625,0.0,1702.3431396484375,0.5209727883338928,1.0,0.0,3.0,1.0,0.0
12323940,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.9058955311775208,0.383577287197113,0.3463347852230072,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281982421875,0.9902374744415284,0.4962297677993774,0.470413327217102,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.9734715819358826,0.4677049219608307,0.3276450335979461,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.9410582780838012,0.4243912696838379,0.4029163122177124,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284118652344,0.816173255443573,0.2781060039997101,1.2586249113082886,286.5281982421875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1341247558594,286.5276184082031,1.0,0.6113730669021606,1.0,1.0,0.0,1.0,-3.369629144668579,3.369619846343994,9.130733815254644e-06,2.603317975997925,0.8901920914649963,0.8901920914649963,0.0,139.25242614746094,127.0,23293.45703125,-0.0,2989.214111328125,1.0,283.1499938964844,285.7831420898437,290.75830078125,292.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,17414.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115247845649719,1.0,0.0,0.0,2.1161255836486816,2.116133689880371,2.987970333379053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.61962890625,0.0,300.1316833496094,1895.4371337890625,0.0,1702.8642578125,0.5258573889732361,1.0,0.0,3.0,1.0,0.0
12324000,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.9058955311775208,0.383577287197113,0.3463347852230072,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281982421875,0.9902374744415284,0.4962297677993774,0.470413327217102,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.9734715819358826,0.4677049219608307,0.3276450335979461,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.9410582780838012,0.4243912696838379,0.4029163122177124,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284118652344,0.816173255443573,0.2781060039997101,1.2586249113082886,286.5281982421875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1341247558594,286.5276184082031,1.0,0.6113730669021606,1.0,1.0,0.0,1.0,-3.369629144668579,3.369619846343994,9.130733815254644e-06,2.603317975997925,0.8901920914649963,0.8901920914649963,0.0,139.25242614746094,127.0,23293.45703125,-0.0,2989.214111328125,1.0,283.1499938964844,285.7831420898437,290.75830078125,292.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,17414.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115247845649719,1.0,0.0,0.0,2.1161255836486816,2.116133689880371,2.987970333379053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.61962890625,0.0,300.1316833496094,1895.4371337890625,0.0,1702.8642578125,0.5258573889732361,1.0,0.0,3.0,1.0,0.0
12324060,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51385498046875,0.918700635433197,0.3828474283218384,0.3455065786838531,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.9990000128746032,0.4957397878170013,0.4690625965595245,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.9848868250846864,0.4674117267131805,0.3273043036460876,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138244628906,0.9548285603523254,0.4242233335971832,0.4025718867778778,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51397705078125,0.8261309862136841,0.2779573500156402,1.2570600509643557,286.5137939453125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.13446044921875,286.51324462890625,1.0,0.6081622242927551,1.0,1.0,0.0,1.0,-3.3644165992736816,3.364407539367676,9.102602234634103e-06,2.599327087402344,0.8982137441635132,0.8982137441635132,0.0,134.10205078125,145.0,23374.8359375,-0.0,2948.121337890625,1.0,283.1499938964844,285.7655334472656,290.8068542480469,292.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,17421.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711583137512207,1.0,0.0,0.0,2.1376991271972656,2.137707233428955,3.049204053695576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.38037109375,0.0,308.3184814453125,1895.4371337890625,0.0,1703.3365478515625,0.530688464641571,1.0,0.0,3.0,1.0,0.0
12324120,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51385498046875,0.918700635433197,0.3828474283218384,0.3455065786838531,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.9990000128746032,0.4957397878170013,0.4690625965595245,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137939453125,0.9848868250846864,0.4674117267131805,0.3273043036460876,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138244628906,0.9548285603523254,0.4242233335971832,0.4025718867778778,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51397705078125,0.8261309862136841,0.2779573500156402,1.2570600509643557,286.5137939453125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.13446044921875,286.51324462890625,1.0,0.6081622242927551,1.0,1.0,0.0,1.0,-3.3644165992736816,3.364407539367676,9.102602234634103e-06,2.599327087402344,0.8982137441635132,0.8982137441635132,0.0,134.10205078125,145.0,23374.8359375,-0.0,2948.121337890625,1.0,283.1499938964844,285.7655334472656,290.8068542480469,292.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,17421.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711583137512207,1.0,0.0,0.0,2.1376991271972656,2.137707233428955,3.049204053695576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.38037109375,0.0,308.3184814453125,1895.4371337890625,0.0,1703.3365478515625,0.530688464641571,1.0,0.0,3.0,1.0,0.0
12324180,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.9043022394180298,0.3820623457431793,0.3450112342834472,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025329589844,0.9894071221351624,0.4951986670494079,0.4694781601428985,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025329589844,0.9727222919464112,0.4670715034008026,0.3272262811660766,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025634765625,0.9403505921363832,0.4240115880966186,0.4025858938694,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8155879378318787,0.27777099609375,1.2572342157363892,286.5025329589844,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.13433837890625,286.5021667480469,1.0,0.6113860607147217,1.0,1.0,0.0,1.0,-3.3642680644989014,3.3642587661743164,9.101726391236298e-06,2.599184989929199,0.9064344763755798,0.9064344763755798,0.0,139.16094970703125,163.0,23477.537109375,-0.0,2977.013427734375,1.0,283.1499938964844,285.75067138671875,290.8566589355469,292.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,17427.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117418646812439,1.0,0.0,0.0,2.159019947052002,2.1590282917022705,3.110331192601734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.3994140625,0.0,316.5604553222656,1895.4371337890625,0.0,1704.6212158203125,0.5384683012962341,1.0,0.0,3.0,1.0,0.0
12324240,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025939941406,0.9043022394180298,0.3820623457431793,0.3450112342834472,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025329589844,0.9894071221351624,0.4951986670494079,0.4694781601428985,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025329589844,0.9727222919464112,0.4670715034008026,0.3272262811660766,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025634765625,0.9403505921363832,0.4240115880966186,0.4025858938694,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8155879378318787,0.27777099609375,1.2572342157363892,286.5025329589844,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.13433837890625,286.5021667480469,1.0,0.6113860607147217,1.0,1.0,0.0,1.0,-3.3642680644989014,3.3642587661743164,9.101726391236298e-06,2.599184989929199,0.9064344763755798,0.9064344763755798,0.0,139.16094970703125,163.0,23477.537109375,-0.0,2977.013427734375,1.0,283.1499938964844,285.75067138671875,290.8566589355469,292.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,17427.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117418646812439,1.0,0.0,0.0,2.159019947052002,2.1590282917022705,3.110331192601734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.3994140625,0.0,316.5604553222656,1895.4371337890625,0.0,1704.6212158203125,0.5384683012962341,1.0,0.0,3.0,1.0,0.0
12324300,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4831237792969,0.8924745321273804,0.3815982937812805,0.3448177576065063,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.9787796139717102,0.4948556125164032,0.4693818092346191,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.960582196712494,0.4668358564376831,0.3272329568862915,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.9267821907997132,0.4238484799861908,0.4026580452919006,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8056368231773376,0.277628630399704,1.2576429843902588,286.4829406738281,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1337890625,286.4818115234375,1.0,0.6142857074737549,1.0,1.0,0.0,1.0,-3.364567995071411,3.3645589351654053,9.103342563321348e-06,2.5994138717651367,0.9103837013244628,0.9103837013244628,0.0,144.20237731933594,163.0,23596.875,-0.0,3006.570068359375,1.0,283.1499938964844,285.7267761230469,290.88385009765625,292.4400329589844,293.1499938964844,293.1499938964844,283.1499938964844,17696.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121675610542297,1.0,0.0,0.0,2.192312717437744,2.192321538925171,3.206995984328387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.76708984375,0.0,330.9075012207031,1895.4371337890625,0.0,1708.068359375,0.5438690781593323,1.0,0.0,3.0,1.0,0.0
12324360,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.8793976306915283,0.3810688257217407,0.3446012139320373,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.9655148983001708,0.4944553077220917,0.4692728519439697,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46881103515625,0.9458842277526855,0.4665367603302002,0.3272243440151214,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.911797285079956,0.423629492521286,0.4027186632156372,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691162109375,0.7940616011619568,0.2774386405944824,1.2580437660217283,286.4687805175781,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1327819824219,286.46783447265625,1.0,0.6177378296852112,1.0,1.0,0.0,1.0,-3.364721298217773,3.364712238311768,9.10425660549663e-06,2.599564552307129,0.914372742176056,0.914372742176056,0.0,150.3577423095703,181.0,23677.009765625,-0.0,3042.26171875,1.0,283.1499938964844,285.70953369140625,290.910888671875,292.4721374511719,293.1499938964844,293.1499938964844,283.1499938964844,17834.935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128145694732666,1.0,0.0,0.0,2.214027643203736,2.214036464691162,3.270841091307375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.5966796875,0.0,340.3177795410156,1895.4371337890625,0.0,1713.3134765625,0.5519489049911499,1.0,0.0,3.0,1.0,0.0
