time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.8534865975379944,0.3798163533210754,0.3440863788127899,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228820800781,0.9346221089363098,0.4934731125831604,0.468983918428421,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.9141640067100524,0.46574467420578,0.3271448612213135,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4229736328125,0.8842113614082336,0.4230180084705353,0.4027740657329559,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.7706374526023865,0.2769099473953247,1.258633375167847,286.4228820800781,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1294250488281,286.42156982421875,1.0,0.6256911754608154,1.0,1.0,0.0,1.0,-3.364436388015747,3.364427089691162,9.102905096369796e-06,2.5994174480438232,0.9219428896903992,0.9219428896903992,0.0,164.90272521972656,199.0,23908.623046875,-0.0,3125.16845703125,1.0,283.1499938964844,285.6545715332031,290.966064453125,292.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18456.564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149479985237122,1.0,0.0,0.0,2.2857885360717773,2.2857978343963623,3.486305502065079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.35498046875,0.0,373.4440612792969,1895.4371337890625,0.0,1730.657470703125,0.5694974064826965,1.0,0.0,3.0,1.0,0.0
12324480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.8534865975379944,0.3798163533210754,0.3440863788127899,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4228820800781,0.9346221089363098,0.4934731125831604,0.468983918428421,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.9141640067100524,0.46574467420578,0.3271448612213135,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4229736328125,0.8842113614082336,0.4230180084705353,0.4027740657329559,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.7706374526023865,0.2769099473953247,1.258633375167847,286.4228820800781,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1294250488281,286.42156982421875,1.0,0.6256911754608154,1.0,1.0,0.0,1.0,-3.364436388015747,3.364427089691162,9.102905096369796e-06,2.5994174480438232,0.9219428896903992,0.9219428896903992,0.0,164.90272521972656,199.0,23908.623046875,-0.0,3125.16845703125,1.0,283.1499938964844,285.6545715332031,290.966064453125,292.54205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18456.564453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149479985237122,1.0,0.0,0.0,2.2857885360717773,2.2857978343963623,3.486305502065079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.35498046875,0.0,373.4440612792969,1895.4371337890625,0.0,1730.657470703125,0.5694974064826965,1.0,0.0,3.0,1.0,0.0
12324540,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.83056640625,0.3783444464206695,0.343436449766159,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9048728942871094,0.4922697842121124,0.4685559868812561,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37030029296875,0.8873598575592041,0.4647238850593567,0.3269557952880859,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.8595211505889893,0.4221959710121155,0.4027002453804016,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37078857421875,0.7496567964553833,0.2761963307857513,1.2587302923202517,286.3702392578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1246643066406,286.3687438964844,1.0,0.6343799233436584,1.0,1.0,0.0,1.0,-3.3629419803619385,3.3629329204559326,9.09501250134781e-06,2.5983362197875977,0.9290934801101683,0.9290934801101683,0.0,181.3018035888672,217.0,24150.734375,-0.0,3215.978271484375,1.0,283.1499938964844,285.59197998046875,291.019775390625,292.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,19235.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177733778953552,1.0,0.0,0.0,2.368631362915039,2.3686413764953613,3.7435901845128683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.03173828125,0.0,414.4960021972656,1895.4371337890625,0.0,1753.7401123046875,0.5897313356399536,1.0,0.0,3.0,1.0,0.0
12324600,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.83056640625,0.3783444464206695,0.343436449766159,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9048728942871094,0.4922697842121124,0.4685559868812561,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37030029296875,0.8873598575592041,0.4647238850593567,0.3269557952880859,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.8595211505889893,0.4221959710121155,0.4027002453804016,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37078857421875,0.7496567964553833,0.2761963307857513,1.2587302923202517,286.3702392578125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1246643066406,286.3687438964844,1.0,0.6343799233436584,1.0,1.0,0.0,1.0,-3.3629419803619385,3.3629329204559326,9.09501250134781e-06,2.5983362197875977,0.9290934801101683,0.9290934801101683,0.0,181.3018035888672,217.0,24150.734375,-0.0,3215.978271484375,1.0,283.1499938964844,285.59197998046875,291.019775390625,292.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,19235.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177733778953552,1.0,0.0,0.0,2.368631362915039,2.3686413764953613,3.7435901845128683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.03173828125,0.0,414.4960021972656,1895.4371337890625,0.0,1753.7401123046875,0.5897313356399536,1.0,0.0,3.0,1.0,0.0
12324660,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.810279130935669,0.3767058849334717,0.3426650762557983,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.8811489939689636,0.4908865690231323,0.4679904580116272,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31500244140625,0.8645285367965698,0.4635220170021057,0.3266631960868835,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.8385967016220093,0.421202689409256,0.4024971127510071,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.7319155335426331,0.2753300964832306,1.2583016157150269,286.31494140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.11895751953125,286.3133544921875,1.0,0.6433400511741638,1.0,1.0,0.0,1.0,-3.3602237701416016,3.360214710235596,9.080494237423409e-06,2.596304178237915,0.9358172416687012,0.9358172416687012,0.0,198.6920318603516,220.0,24390.33984375,-0.0,3309.59765625,1.0,283.1499938964844,285.5263061523437,291.07135009765625,292.6786804199219,293.1499938964844,293.1499938964844,283.1499938964844,20128.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208395600318909,1.0,0.0,0.0,2.4584004878997803,2.45841121673584,4.032725087199651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.89892578125,0.0,462.3951110839844,1895.4371337890625,0.0,1778.9349365234375,0.6116390824317932,1.0,0.0,3.0,1.0,0.0
12324720,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.810279130935669,0.3767058849334717,0.3426650762557983,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31494140625,0.8811489939689636,0.4908865690231323,0.4679904580116272,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31500244140625,0.8645285367965698,0.4635220170021057,0.3266631960868835,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.8385967016220093,0.421202689409256,0.4024971127510071,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155212402344,0.7319155335426331,0.2753300964832306,1.2583016157150269,286.31494140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.11895751953125,286.3133544921875,1.0,0.6433400511741638,1.0,1.0,0.0,1.0,-3.3602237701416016,3.360214710235596,9.080494237423409e-06,2.596304178237915,0.9358172416687012,0.9358172416687012,0.0,198.6920318603516,220.0,24390.33984375,-0.0,3309.59765625,1.0,283.1499938964844,285.5263061523437,291.07135009765625,292.6786804199219,293.1499938964844,293.1499938964844,283.1499938964844,20128.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208395600318909,1.0,0.0,0.0,2.4584004878997803,2.45841121673584,4.032725087199651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.89892578125,0.0,462.3951110839844,1895.4371337890625,0.0,1778.9349365234375,0.6116390824317932,1.0,0.0,3.0,1.0,0.0
12324780,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.7974144220352173,0.3749981522560119,0.3415674865245819,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.8675932884216309,0.4894035756587982,0.467059463262558,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.8516864776611328,0.462227314710617,0.3261032402515411,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.8268351554870605,0.4201129078865051,0.4019336402416229,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.7216669917106628,0.2743757665157318,1.256218433380127,286.2695617675781,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1130676269531,286.2686462402344,1.0,0.6480860710144043,1.0,1.0,0.0,1.0,-3.3539326190948486,3.3539235591888428,9.046781997312792e-06,2.5915420055389404,0.9423010945320128,0.9423010945320128,0.0,209.7885131835937,223.0,24670.3828125,-0.0,3358.7783203125,1.0,283.1499938964844,285.4638977050781,291.1215209960937,292.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,21103.203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238563895225525,1.0,0.0,0.0,2.5521464347839355,2.5521578788757324,4.34614804589728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.6865234375,0.0,516.2811279296875,1895.4371337890625,0.0,1803.8670654296875,0.6344988942146301,1.0,0.0,3.0,1.0,0.0
12324840,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.7974144220352173,0.3749981522560119,0.3415674865245819,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.8675932884216309,0.4894035756587982,0.467059463262558,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26959228515625,0.8516864776611328,0.462227314710617,0.3261032402515411,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.8268351554870605,0.4201129078865051,0.4019336402416229,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.7216669917106628,0.2743757665157318,1.256218433380127,286.2695617675781,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1130676269531,286.2686462402344,1.0,0.6480860710144043,1.0,1.0,0.0,1.0,-3.3539326190948486,3.3539235591888428,9.046781997312792e-06,2.5915420055389404,0.9423010945320128,0.9423010945320128,0.0,209.7885131835937,223.0,24670.3828125,-0.0,3358.7783203125,1.0,283.1499938964844,285.4638977050781,291.1215209960937,292.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,21103.203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238563895225525,1.0,0.0,0.0,2.5521464347839355,2.5521578788757324,4.34614804589728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.6865234375,0.0,516.2811279296875,1895.4371337890625,0.0,1803.8670654296875,0.6344988942146301,1.0,0.0,3.0,1.0,0.0
12324900,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.7928527593612671,0.3741866946220398,0.3409872949123382,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.8629499673843384,0.488686054944992,0.4665434062480926,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.8473207354545593,0.4616106152534485,0.3257904648780823,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.8227697014808655,0.4195887446403503,0.40159872174263,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2495422363281,0.7180138230323792,0.2739145457744598,1.2549047470092771,286.24908447265625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1105651855469,286.2478942871094,1.0,0.6496608257293701,1.0,1.0,0.0,1.0,-3.3502557277679443,3.3502466678619385,9.02701594895916e-06,2.588723659515381,0.9455063939094543,0.9455063939094543,0.0,213.7490081787109,223.0,24848.220703125,-0.0,3372.9951171875,1.0,283.1499938964844,285.4312744140625,291.1475524902344,292.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,21716.587890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254892587661743,1.0,0.0,0.0,2.6081409454345703,2.6081531047821045,4.53895097507484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.1396484375,0.0,550.4743041992188,1895.4371337890625,0.0,1817.420166015625,0.6453731060028076,1.0,0.0,3.0,1.0,0.0
12324960,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353515625,0.7890537977218628,0.3733990490436554,0.3404014706611633,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8591363430023193,0.4879839122295379,0.4660129249095917,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8437451720237732,0.4610119462013244,0.3254690170288086,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.8193926811218262,0.4190788865089416,0.4012486040592193,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.7149191498756409,0.2734678387641907,1.2535202503204346,286.2352294921875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1083679199219,286.2343139648437,1.0,0.6508808135986328,1.0,1.0,0.0,1.0,-3.346440553665161,3.3464317321777344,9.006520485854708e-06,2.5857951641082764,0.9487671852111816,0.9487671852111816,0.0,217.0451202392578,211.0,24978.64453125,-0.0,3383.064697265625,1.0,283.1499938964844,285.4078674316406,291.17315673828125,292.8144226074219,293.1499938964844,293.1499938964844,283.1499938964844,22129.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271888852119446,1.0,0.0,0.0,2.647984027862549,2.647996425628662,4.678687730574893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.0869140625,0.0,575.5367431640625,1895.4371337890625,0.0,1831.5701904296875,0.657843291759491,1.0,0.0,3.0,1.0,0.0
12325020,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.7889440059661865,0.3718803226947784,0.3389877676963806,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.8593843579292297,0.486610859632492,0.4646734595298767,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.8440560102462769,0.4598515629768371,0.3246250450611114,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.8197302222251892,0.4180919826030731,0.4002691209316253,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.7150382399559021,0.2726201117038727,1.249458074569702,286.2012023925781,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1048583984375,286.20025634765625,1.0,0.6483734846115112,1.0,1.0,0.0,1.0,-3.3360557556152344,3.3360466957092285,8.9509085228201e-06,2.577848196029663,0.9551144242286682,0.9551144242286682,0.0,215.5194549560547,199.0,25263.00390625,-0.0,3350.556396484375,1.0,283.1499938964844,285.3531494140625,291.2239990234375,292.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,23194.998046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308396100997925,1.0,0.0,0.0,2.7445526123046875,2.744565963745117,5.0261621709069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1875,0.0,639.6664428710938,1895.4371337890625,0.0,1862.10888671875,0.6813485026359558,1.0,0.0,3.0,1.0,0.0
12325080,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.7889440059661865,0.3718803226947784,0.3389877676963806,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.8593843579292297,0.486610859632492,0.4646734595298767,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.8440560102462769,0.4598515629768371,0.3246250450611114,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.8197302222251892,0.4180919826030731,0.4002691209316253,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.7150382399559021,0.2726201117038727,1.249458074569702,286.2012023925781,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1048583984375,286.20025634765625,1.0,0.6483734846115112,1.0,1.0,0.0,1.0,-3.3360557556152344,3.3360466957092285,8.9509085228201e-06,2.577848196029663,0.9551144242286682,0.9551144242286682,0.0,215.5194549560547,199.0,25263.00390625,-0.0,3350.556396484375,1.0,283.1499938964844,285.3531494140625,291.2239990234375,292.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,23194.998046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308396100997925,1.0,0.0,0.0,2.7445526123046875,2.744565963745117,5.0261621709069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1875,0.0,639.6664428710938,1895.4371337890625,0.0,1862.10888671875,0.6813485026359558,1.0,0.0,3.0,1.0,0.0
12325140,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.7935577630996704,0.3704481124877929,0.3374688327312469,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.8645973801612854,0.4852886497974396,0.4631888568401336,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.8490778803825378,0.4587483704090118,0.3236788213253021,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.8245241045951843,0.4171608090400696,0.3991484344005584,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.7191352248191833,0.2718552052974701,1.2448357343673706,286.168212890625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.10260009765625,286.16729736328125,1.0,0.6433365345001221,1.0,1.0,0.0,1.0,-3.324399709701538,3.324390888214112,8.888545380614232e-06,2.5688705444335938,0.961358368396759,0.961358368396759,0.0,209.0430603027344,187.0,25527.962890625,-0.0,3287.25390625,1.0,283.1499938964844,285.3006286621094,291.27252197265625,292.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,24286.833984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344175577163696,1.0,0.0,0.0,2.840830087661743,2.84084415435791,5.384976589084545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.66259765625,0.0,708.1671142578125,1895.4371337890625,0.0,1892.2275390625,0.7047682404518127,1.0,0.0,3.0,1.0,0.0
12325200,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.7935577630996704,0.3704481124877929,0.3374688327312469,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.168212890625,0.8645973801612854,0.4852886497974396,0.4631888568401336,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.8490778803825378,0.4587483704090118,0.3236788213253021,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.8245241045951843,0.4171608090400696,0.3991484344005584,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16851806640625,0.7191352248191833,0.2718552052974701,1.2448357343673706,286.168212890625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.10260009765625,286.16729736328125,1.0,0.6433365345001221,1.0,1.0,0.0,1.0,-3.324399709701538,3.324390888214112,8.888545380614232e-06,2.5688705444335938,0.961358368396759,0.961358368396759,0.0,209.0430603027344,187.0,25527.962890625,-0.0,3287.25390625,1.0,283.1499938964844,285.3006286621094,291.27252197265625,292.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,24286.833984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344175577163696,1.0,0.0,0.0,2.840830087661743,2.84084415435791,5.384976589084545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.66259765625,0.0,708.1671142578125,1895.4371337890625,0.0,1892.2275390625,0.7047682404518127,1.0,0.0,3.0,1.0,0.0
12325260,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.8011298775672913,0.3690833747386932,0.3359197080135345,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.8730196952819824,0.4840055406093597,0.4616440236568451,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.8571661710739136,0.4576870799064636,0.3226906657218933,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.8320735692977905,0.4162739217281341,0.3979725837707519,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372985839844,0.7255627512931824,0.2711650431156158,1.240086793899536,286.1369934082031,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1013488769531,286.1361389160156,1.0,0.6369109153747559,1.0,1.0,0.0,1.0,-3.312365770339966,3.312356948852539,8.824353244563099e-06,2.5595881938934326,0.9675293564796448,0.9675293564796448,0.0,200.02256774902344,175.0,25777.7578125,-0.0,3209.139404296875,1.0,283.1499938964844,285.2509155273437,291.3193359375,293.0117492675781,293.1499938964844,293.1499938964844,283.1499938964844,25395.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377190589904785,1.0,0.0,0.0,2.9361937046051025,2.936208724975586,5.752580705120636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.943359375,0.0,780.6525268554688,1895.4371337890625,0.0,1920.1805419921875,0.7279531359672546,1.0,0.0,3.0,1.0,0.0
12325320,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.8011298775672913,0.3690833747386932,0.3359197080135345,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.8730196952819824,0.4840055406093597,0.4616440236568451,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.8571661710739136,0.4576870799064636,0.3226906657218933,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.8320735692977905,0.4162739217281341,0.3979725837707519,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372985839844,0.7255627512931824,0.2711650431156158,1.240086793899536,286.1369934082031,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1013488769531,286.1361389160156,1.0,0.6369109153747559,1.0,1.0,0.0,1.0,-3.312365770339966,3.312356948852539,8.824353244563099e-06,2.5595881938934326,0.9675293564796448,0.9675293564796448,0.0,200.02256774902344,175.0,25777.7578125,-0.0,3209.139404296875,1.0,283.1499938964844,285.2509155273437,291.3193359375,293.0117492675781,293.1499938964844,293.1499938964844,283.1499938964844,25395.296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377190589904785,1.0,0.0,0.0,2.9361937046051025,2.936208724975586,5.752580705120636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.943359375,0.0,780.6525268554688,1895.4371337890625,0.0,1920.1805419921875,0.7279531359672546,1.0,0.0,3.0,1.0,0.0
12325380,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.8108223080635071,0.367770791053772,0.3343695104122162,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.8840068578720093,0.482751190662384,0.4600750207901001,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.8677619099617004,0.4566551446914673,0.3216854035854339,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.8418370485305786,0.4154199957847595,0.396776795387268,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.7337605953216553,0.2705368995666504,1.235376238822937,286.1077880859375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.10089111328125,286.1070251464844,1.0,0.6297260522842407,1.0,1.0,0.0,1.0,-3.300302743911743,3.3002939224243164,8.760221135162283e-06,2.5502758026123047,0.9736553430557252,0.9736553430557252,0.0,189.6502227783203,163.0,26018.203125,-0.0,3123.8857421875,1.0,283.1499938964844,285.2042541503906,291.36505126953125,293.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,26513.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407212853431702,1.0,0.0,0.0,3.030270338058472,3.0302863121032715,6.127115739218425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.3408203125,0.0,856.8179321289062,1895.4371337890625,0.0,1945.7301025390625,0.7508140206336975,1.0,0.0,3.0,1.0,0.0
12325440,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.8108223080635071,0.367770791053772,0.3343695104122162,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.8840068578720093,0.482751190662384,0.4600750207901001,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.8677619099617004,0.4566551446914673,0.3216854035854339,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.8418370485305786,0.4154199957847595,0.396776795387268,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.7337605953216553,0.2705368995666504,1.235376238822937,286.1077880859375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.10089111328125,286.1070251464844,1.0,0.6297260522842407,1.0,1.0,0.0,1.0,-3.300302743911743,3.3002939224243164,8.760221135162283e-06,2.5502758026123047,0.9736553430557252,0.9736553430557252,0.0,189.6502227783203,163.0,26018.203125,-0.0,3123.8857421875,1.0,283.1499938964844,285.2042541503906,291.36505126953125,293.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,26513.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407212853431702,1.0,0.0,0.0,3.030270338058472,3.0302863121032715,6.127115739218425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.3408203125,0.0,856.8179321289062,1895.4371337890625,0.0,1945.7301025390625,0.7508140206336975,1.0,0.0,3.0,1.0,0.0
12325500,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.8161808848381042,0.3671382069587707,0.3336031138896942,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8903986215591431,0.4821391999721527,0.4592914879322052,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8739643096923828,0.4561547636985779,0.3211837708950043,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.8475474119186401,0.4150086343288421,0.3961805701255798,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948486328125,0.7385208606719971,0.2702466547489166,1.2330691814422607,286.0945739746094,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1009216308594,286.09381103515625,1.0,0.6259616613388062,1.0,1.0,0.0,1.0,-3.294343948364258,3.29433536529541,8.728618922759779e-06,2.545672416687012,0.976728856563568,0.976728856563568,0.0,184.16433715820312,163.0,26198.4921875,-0.0,3079.95654296875,1.0,283.1499938964844,285.1819152832031,291.38824462890625,293.1047668457031,293.1499938964844,293.1499938964844,283.1499938964844,27190.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421962022781372,1.0,0.0,0.0,3.08487868309021,3.084895133972168,6.349938530547661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.025390625,0.0,903.3148193359376,1895.4371337890625,0.0,1958.326904296875,0.7613034248352051,1.0,0.0,3.0,1.0,0.0
12325560,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08673095703125,0.8219016194343567,0.36652871966362,0.3328468203544616,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.8973910212516785,0.4815443754196167,0.4585134387016296,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.8807870149612427,0.4556722044944763,0.3206863403320312,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.8538552522659302,0.4146136045455932,0.3955898582935333,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.7437704801559448,0.2699758112430572,1.2308099269866943,286.086669921875,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.10113525390625,286.0861511230469,1.0,0.6221209764480591,1.0,1.0,0.0,1.0,-3.288473129272461,3.2884645462036133,8.69753239385318e-06,2.541134119033813,0.9798865914344788,0.9798865914344788,0.0,178.54554748535156,151.0,26333.609375,-0.0,3035.625,1.0,283.1499938964844,285.1669921875,291.4114990234375,293.1362609863281,293.1499938964844,293.1499938964844,283.1499938964844,27634.138671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437446117401123,1.0,0.0,0.0,3.122914552688598,3.122931480407715,6.507490297735785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.94921875,0.0,936.4550170898438,1895.4371337890625,0.0,1971.5826416015625,0.7733138203620911,1.0,0.0,3.0,1.0,0.0
12325620,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.8347628116607666,0.3653523325920105,0.3313726782798767,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.9138603806495668,0.4803851246833801,0.4569841921329498,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.8963985443115234,0.4547363221645355,0.3197114765644073,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.8684725761413574,0.4138540923595428,0.3944342732429504,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.7559686303138733,0.2694790959358215,1.2264676094055176,286.0670166015625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1020202636719,286.0665283203125,1.0,0.6142858862876892,1.0,1.0,0.0,1.0,-3.2770771980285645,3.277068614959717,8.637343853479251e-06,2.5323233604431152,0.9861983060836792,0.9861983060836792,0.0,167.04006958007812,139.0,26635.548828125,-0.0,2946.658935546875,1.0,283.1499938964844,285.132080078125,291.4582824707031,293.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,28756.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472200989723206,1.0,0.0,0.0,3.214151859283448,3.21416974067688,6.893283170938957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.28955078125,0.0,1019.5045166015624,1895.4371337890625,0.0,2001.4500732421875,0.7954595685005188,1.0,0.0,3.0,1.0,0.0
12325680,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.8347628116607666,0.3653523325920105,0.3313726782798767,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.9138603806495668,0.4803851246833801,0.4569841921329498,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670471191406,0.8963985443115234,0.4547363221645355,0.3197114765644073,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.8684725761413574,0.4138540923595428,0.3944342732429504,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.7559686303138733,0.2694790959358215,1.2264676094055176,286.0670166015625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1020202636719,286.0665283203125,1.0,0.6142858862876892,1.0,1.0,0.0,1.0,-3.2770771980285645,3.277068614959717,8.637343853479251e-06,2.5323233604431152,0.9861983060836792,0.9861983060836792,0.0,167.04006958007812,139.0,26635.548828125,-0.0,2946.658935546875,1.0,283.1499938964844,285.132080078125,291.4582824707031,293.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,28756.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472200989723206,1.0,0.0,0.0,3.214151859283448,3.21416974067688,6.893283170938957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.28955078125,0.0,1019.5045166015624,1895.4371337890625,0.0,2001.4500732421875,0.7954595685005188,1.0,0.0,3.0,1.0,0.0
12325740,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.8502113223075867,0.3642168641090393,0.3299314677715301,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.9349462985992432,0.4792524874210357,0.4554755389690399,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.9155989289283752,0.4538239538669586,0.3187499940395355,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.8861236572265625,0.4131221175193786,0.3932999670505523,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.7708561420440674,0.2690302729606628,1.222316026687622,286.04840087890625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1033020019531,286.04791259765625,1.0,0.6063115000724792,1.0,1.0,0.0,1.0,-3.266016960144043,3.266008377075196,8.579118002671748e-06,2.523768186569214,0.992599606513977,0.992599606513977,0.0,155.3374481201172,127.0,26925.1328125,-0.0,2857.897216796875,1.0,283.1499938964844,285.0990905761719,291.5026550292969,293.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,29877.7421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509119510650635,1.0,0.0,0.0,3.3039443492889404,3.303963184356689,7.283812806235801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.447265625,0.0,1105.840087890625,1895.4371337890625,0.0,2033.34619140625,0.8172438144683838,1.0,0.0,3.0,1.0,0.0
12325800,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.8502113223075867,0.3642168641090393,0.3299314677715301,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.9349462985992432,0.4792524874210357,0.4554755389690399,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.9155989289283752,0.4538239538669586,0.3187499940395355,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.8861236572265625,0.4131221175193786,0.3932999670505523,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.7708561420440674,0.2690302729606628,1.222316026687622,286.04840087890625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1033020019531,286.04791259765625,1.0,0.6063115000724792,1.0,1.0,0.0,1.0,-3.266016960144043,3.266008377075196,8.579118002671748e-06,2.523768186569214,0.992599606513977,0.992599606513977,0.0,155.3374481201172,127.0,26925.1328125,-0.0,2857.897216796875,1.0,283.1499938964844,285.0990905761719,291.5026550292969,293.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,29877.7421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509119510650635,1.0,0.0,0.0,3.3039443492889404,3.303963184356689,7.283812806235801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.447265625,0.0,1105.840087890625,1895.4371337890625,0.0,2033.34619140625,0.8172438144683838,1.0,0.0,3.0,1.0,0.0
12325860,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8693163990974426,0.3631111085414886,0.3285146653652191,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.9590768218040466,0.4781359136104584,0.4539796113967895,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.94032484292984,0.4529237747192383,0.3177953958511352,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.9074929356575012,0.4124073982238769,0.3921795785427093,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7890612483024597,0.2686187326908111,1.2183212041854858,286.03057861328125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1048278808594,286.0301208496094,1.0,0.5982410907745361,1.0,1.0,0.0,1.0,-3.255215167999268,3.25520658493042,8.522427378920838e-06,2.515407085418701,0.9991002082824708,0.9991002082824708,0.0,143.5402069091797,115.0,27202.123046875,-0.0,2769.727783203125,1.0,283.1499938964844,285.0677795410156,291.5443420410156,293.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,30998.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545689940452576,1.0,0.0,0.0,3.392324209213257,3.3923439979553223,7.6787057423644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.3125,0.0,1195.3912353515625,1895.4371337890625,0.0,2065.1083984375,0.8386756181716919,1.0,0.0,3.0,1.0,0.0
12325920,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8693163990974426,0.3631111085414886,0.3285146653652191,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.9590768218040466,0.4781359136104584,0.4539796113967895,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.94032484292984,0.4529237747192383,0.3177953958511352,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.9074929356575012,0.4124073982238769,0.3921795785427093,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7890612483024597,0.2686187326908111,1.2183212041854858,286.03057861328125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1048278808594,286.0301208496094,1.0,0.5982410907745361,1.0,1.0,0.0,1.0,-3.255215167999268,3.25520658493042,8.522427378920838e-06,2.515407085418701,0.9991002082824708,0.9991002082824708,0.0,143.5402069091797,115.0,27202.123046875,-0.0,2769.727783203125,1.0,283.1499938964844,285.0677795410156,291.5443420410156,293.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,30998.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545689940452576,1.0,0.0,0.0,3.392324209213257,3.3923439979553223,7.6787057423644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.3125,0.0,1195.3912353515625,1895.4371337890625,0.0,2065.1083984375,0.8386756181716919,1.0,0.0,3.0,1.0,0.0
12325980,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8933388590812683,0.362031489610672,0.3271189928054809,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.9842057824134828,0.4770318567752838,0.4524931609630584,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.9681830406188964,0.4520320892333984,0.3168449401855469,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.9363052248954772,0.4117060303688049,0.391069620847702,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8111821413040161,0.2682390511035919,1.2144614458084106,286.0142517089844,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1065368652344,286.0138854980469,1.0,0.5900952219963074,1.0,1.0,0.0,1.0,-3.2446300983428955,3.244621753692627,8.46704097057227e-06,2.507206916809082,1.0,1.0,0.0,131.6971893310547,118.0,27458.94140625,-0.0,2682.31640625,1.0,283.1499938964844,285.0390625,291.58355712890625,293.37994384765625,293.1499938964844,293.1499938964844,283.1499938964844,32233.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580456733703613,1.0,0.0,0.0,3.4759488105773926,3.4759695529937744,8.061948619797477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.3779296875,0.0,1285.54541015625,1895.4371337890625,0.0,2095.453125,0.8590661883354187,1.0,0.0,3.0,1.0,0.0
12326040,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8933388590812683,0.362031489610672,0.3271189928054809,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.9842057824134828,0.4770318567752838,0.4524931609630584,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.9681830406188964,0.4520320892333984,0.3168449401855469,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.9363052248954772,0.4117060303688049,0.391069620847702,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8111821413040161,0.2682390511035919,1.2144614458084106,286.0142517089844,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1065368652344,286.0138854980469,1.0,0.5900952219963074,1.0,1.0,0.0,1.0,-3.2446300983428955,3.244621753692627,8.46704097057227e-06,2.507206916809082,1.0,1.0,0.0,131.6971893310547,118.0,27458.94140625,-0.0,2682.31640625,1.0,283.1499938964844,285.0390625,291.58355712890625,293.37994384765625,293.1499938964844,293.1499938964844,283.1499938964844,32233.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580456733703613,1.0,0.0,0.0,3.4759488105773926,3.4759695529937744,8.061948619797477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.3779296875,0.0,1285.54541015625,1895.4371337890625,0.0,2095.453125,0.8590661883354187,1.0,0.0,3.0,1.0,0.0
12326100,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.9009862542152404,0.3615003824234009,0.32652547955513,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9910303354263306,0.4764854311943054,0.4518551230430603,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9760597944259644,0.4515897333621979,0.316446453332901,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.945444405078888,0.4113608300685882,0.390619695186615,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8178282380104065,0.268060564994812,1.2130553722381592,286.0052795410156,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.107421875,286.0048217773437,1.0,0.587861955165863,1.0,1.0,0.0,1.0,-3.2404351234436035,3.240426540374756,8.445040293736383e-06,2.503917694091797,1.0,1.0,0.0,128.30238342285156,118.0,27601.365234375,-0.0,2655.01220703125,1.0,283.1499938964844,285.0235595703125,291.6024475097656,293.4074401855469,293.1499938964844,293.1499938964844,283.1499938964844,32979.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596978545188904,1.0,0.0,0.0,3.523264646530152,3.5232861042022705,8.282926842184679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.28173828125,0.0,1338.761474609375,1895.4371337890625,0.0,2109.9228515625,0.8678575754165649,1.0,0.0,3.0,1.0,0.0
12326160,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9055014848709106,0.3609654009342193,0.3259788751602173,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.994799554347992,0.4759364426136017,0.4512673616409302,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9804773926734924,0.4511424601078033,0.3160833418369293,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.9507477283477784,0.4110123217105865,0.3902200162410736,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8217195868492126,0.2678808867931366,1.211905837059021,286.00103759765625,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1082763671875,286.00079345703125,1.0,0.5862895846366882,1.0,1.0,0.0,1.0,-3.2367703914642334,3.236762046813965,8.425898158748168e-06,2.501065254211426,1.0,1.0,0.0,126.28578186035156,136.0,27708.775390625,-0.0,2636.457275390625,1.0,283.1499938964844,285.01446533203125,291.6205444335937,293.4325561523437,293.1499938964844,293.1499938964844,283.04998779296875,33461.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612612247467041,1.0,0.0,0.0,3.553459405899048,3.553481101989746,8.425506621279055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.36376953125,0.0,1373.4774169921875,1895.4371337890625,0.0,2123.644287109375,0.8770625591278076,1.0,0.0,3.0,1.0,0.0
12326220,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8908758759498596,0.3595767319202423,0.3250361084938049,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.9823471307754515,0.4745565056800842,0.4502753019332886,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.9662597179412842,0.449934184551239,0.3154762387275696,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.9343633651733398,0.4100611805915832,0.3896206319332123,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.809933602809906,0.2673375308513641,1.2107726335525513,285.9368591308594,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1081237792969,285.93634033203125,1.0,0.5889298915863037,1.0,1.0,0.0,1.0,-3.23162841796875,3.231620073318481,8.399037142226007e-06,2.4970476627349854,1.0,1.0,0.0,131.33775329589844,154.0,28318.1328125,-0.0,2653.957763671875,1.0,283.0528259277344,284.9257507324219,291.6777648925781,293.5370178222656,293.1499938964844,293.1499938964844,282.75,34482.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699980735778809,1.0,0.0,0.0,3.616668939590454,3.6166915893554688,8.727920999263006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.767578125,0.0,1448.084228515625,1895.4371337890625,0.0,2200.821044921875,0.8904711008071899,1.0,0.0,3.0,1.0,0.0
