time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326280,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.8908758759498596,0.3595767319202423,0.3250361084938049,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368591308594,0.9823471307754515,0.4745565056800842,0.4502753019332886,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.9662597179412842,0.449934184551239,0.3154762387275696,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.9343633651733398,0.4100611805915832,0.3896206319332123,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.809933602809906,0.2673375308513641,1.2107726335525513,285.9368591308594,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1081237792969,285.93634033203125,1.0,0.5889298915863037,1.0,1.0,0.0,1.0,-3.23162841796875,3.231620073318481,8.399037142226007e-06,2.4970476627349854,1.0,1.0,0.0,131.33775329589844,154.0,28318.1328125,-0.0,2653.957763671875,1.0,283.0528259277344,284.9257507324219,291.6777648925781,293.5370178222656,293.1499938964844,293.1499938964844,282.75,34482.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699980735778809,1.0,0.0,0.0,3.616668939590454,3.6166915893554688,8.727920999263006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.767578125,0.0,1448.084228515625,1895.4371337890625,0.0,2200.821044921875,0.8904711008071899,1.0,0.0,3.0,1.0,0.0
12326340,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8639465570449829,0.3573169112205505,0.3236931264400482,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.9539657831192015,0.4723639786243438,0.4489173293113708,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.9352667331695556,0.447847306728363,0.3145573437213897,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.903425633907318,0.4083725810050964,0.388711541891098,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7859246730804443,0.2662294209003448,1.2088061571121216,285.762939453125,285.4462280273437,293.74981689453125,288.6742553710937,293.7494812011719,297.10284423828125,285.7616271972656,1.0,0.5945097804069519,1.0,1.0,0.0,1.0,-3.2238245010375977,3.223816156387329,8.358626473636832e-06,2.4910595417022705,1.0,1.0,0.0,142.74192810058594,154.0,29771.220703125,-0.0,2700.95458984375,1.0,282.758544921875,284.7102966308594,291.76123046875,293.7315673828125,293.1499938964844,293.1499938964844,282.75,35057.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909795641899109,1.0,0.0,0.0,3.6517627239227295,3.6517856121063232,8.898122700884414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.84765625,0.0,1490.6485595703125,1895.4371337890625,0.0,2389.256103515625,0.8988389372825623,1.0,0.0,3.0,1.0,0.0
12326400,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.8636680245399475,0.3572935163974762,0.3236766755580902,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9536354541778564,0.472340852022171,0.4489006996154785,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.9349203109741212,0.4478253126144409,0.3145456910133362,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.9031285047531128,0.4083543717861175,0.3886996209621429,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.7856703400611877,0.2662168443202972,1.2087762355804443,285.7626342773437,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.102783203125,285.7613525390625,1.0,0.594571590423584,1.0,1.0,0.0,1.0,-3.2237203121185303,3.2237119674682617,8.358085324289277e-06,2.490978717803955,1.0,1.0,0.0,142.87356567382812,172.0,29773.798828125,-0.0,2701.46728515625,1.0,282.7582702636719,284.7099304199219,291.760986328125,293.731201171875,293.1499938964844,293.1499938964844,282.45001220703125,35062.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910898327827454,1.0,0.0,0.0,3.65202522277832,3.652048349380493,8.899402246242971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.5732421875,0.0,1490.969970703125,1895.4371337890625,0.0,2390.2568359375,0.8989015221595764,1.0,0.0,3.0,1.0,0.0
12326460,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.8397893309593201,0.3547673225402832,0.3220616579055786,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896301269531,0.9230859279632568,0.4698555171489715,0.4472493827342987,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.9049856662750244,0.4454133510589599,0.3133786618709564,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.8772615194320679,0.4063460826873779,0.3874811828136444,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.7635606527328491,0.2647981345653534,1.2054892778396606,285.5896301269531,285.4204406738281,293.7706298828125,288.7054443359375,293.7701416015625,297.0945129394531,285.5875244140625,1.0,0.6003885865211487,1.0,1.0,0.0,1.0,-3.2129769325256348,3.212968587875366,8.302487913169898e-06,2.482684850692749,1.0,1.0,0.0,155.5573272705078,172.0,31175.912109375,-0.0,2749.23974609375,1.0,282.4642944335937,284.4990539550781,291.8102111816406,293.8828430175781,293.1499938964844,293.1499938964844,282.45001220703125,35377.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112961649894714,1.0,0.0,0.0,3.671122550964356,3.671145677566528,8.992719244815817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.05810546875,0.0,1514.482421875,1895.4371337890625,0.0,2575.134765625,0.9034542441368104,1.0,0.0,3.0,1.0,0.0
12326520,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58349609375,0.8356740474700928,0.3543033599853515,0.3217277824878692,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.9176063537597656,0.4693907499313354,0.4469042122364044,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.9001766443252563,0.4449658393859863,0.3131327629089355,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8727336525917053,0.4059662818908691,0.3872182667255401,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.7597239017486572,0.2645204663276672,1.204728364944458,285.5832824707031,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.0929870605469,285.5821228027344,1.0,0.6014928221702576,1.0,1.0,0.0,1.0,-3.2106337547302246,3.210625410079956,8.29035161586944e-06,2.4808619022369385,1.0,1.0,0.0,158.04312133789062,190.0,31220.7265625,-0.0,2758.077392578125,1.0,282.4581298828125,284.4920959472656,291.8034362792969,293.87060546875,293.1499938964844,293.1499938964844,282.1499938964844,35422.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130053877830505,1.0,0.0,0.0,3.673820734024048,3.6738438606262207,9.005942729345406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.67822265625,0.0,1517.8240966796875,1895.4371337890625,0.0,2590.89697265625,0.9040974378585817,1.0,0.0,3.0,1.0,0.0
12326580,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076843261719,0.8111609220504761,0.3510412871837616,0.3195250630378723,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.8877686262130737,0.4660834968090057,0.4445735514163971,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8719779849052429,0.4417579770088196,0.3114775717258453,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8465688824653625,0.4032275974750519,0.3854146897792816,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.7376370429992676,0.2624896764755249,1.199270248413086,285.4075012207031,285.3725891113281,293.8092041015625,288.756103515625,293.8085327148437,297.0799865722656,285.4064025878906,1.0,0.608739972114563,1.0,1.0,0.0,1.0,-3.1944637298583984,3.194455623626709,8.206927304854617e-06,2.468315839767456,1.0,1.0,0.0,174.60330200195312,190.0,32652.984375,-0.0,2815.446533203125,1.0,282.1585693359375,284.2780456542969,291.83709716796875,293.9921264648437,293.1499938964844,293.1499938964844,282.1499938964844,35641.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317441344261169,1.0,0.0,0.0,3.687021493911743,3.687044858932495,9.07077946976642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.1005859375,0.0,1534.24462890625,1895.4371337890625,0.0,2764.68798828125,0.9072441458702089,1.0,0.0,3.0,1.0,0.0
12326640,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.8106690645217896,0.3509775996208191,0.319477915763855,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.8872150182723999,0.4660172760486603,0.4445226490497589,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.8714430332183838,0.4416943788528442,0.311441421508789,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.846079409122467,0.4031724035739898,0.3853746950626373,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.73722243309021,0.2624477446079254,1.199144959449768,285.406982421875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.0797119140625,285.4059753417969,1.0,0.6088908314704895,1.0,1.0,0.0,1.0,-3.194103479385376,3.1940953731536865,8.205069207178894e-06,2.468034505844116,1.0,1.0,0.0,174.95376586914062,193.0,32658.1484375,-0.0,2816.616943359375,1.0,282.1579895019531,284.2774353027344,291.83624267578125,293.990478515625,293.1499938964844,293.1499938964844,281.8500061035156,35644.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831877589225769,1.0,0.0,0.0,3.687231302261353,3.687254667282105,9.071811746252934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.34423828125,0.0,1534.506591796875,1895.4371337890625,0.0,2765.93115234375,0.9072941541671752,1.0,0.0,3.0,1.0,0.0
12326700,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.8015214204788208,0.349259078502655,0.3182407915592193,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.8773607611656189,0.4642451405525207,0.4431760311126709,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.8619564771652222,0.4399757087230682,0.3104854822158813,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.8374194502830505,0.401687741279602,0.3842923641204834,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776184082031,0.7298123836517334,0.2613265514373779,1.1955606937408447,285.274658203125,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.0729064941406,285.2674255371094,1.0,0.6108114123344421,1.0,1.0,0.0,1.0,-3.1842403411865234,3.184231996536255,8.154449460562319e-06,2.4604034423828125,0.998741090297699,0.998741090297699,0.0,181.11094665527344,193.0,33853.37109375,-0.0,2829.860107421875,1.0,281.9002380371094,284.10955810546875,291.8819885253906,294.14971923828125,293.1499938964844,293.1499938964844,281.8500061035156,35747.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427649736404419,1.0,0.0,0.0,3.6914122104644775,3.6914358139038086,9.092397021959188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34375,0.0,1539.9827880859375,1895.4371337890625,0.0,2867.558837890625,0.9082973003387452,1.0,0.0,3.0,1.0,0.0
12326760,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.793921947479248,0.3474784195423126,0.3168399930000305,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.8694644570350647,0.4623994529247284,0.4416553080081939,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2324523925781,0.8543904423713684,0.4381886422634125,0.3093970417976379,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.8304972052574158,0.4001312553882599,0.3830453753471374,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.7237690687179565,0.2601445019245147,1.191327691078186,285.232421875,285.3173522949219,293.853759765625,288.8100891113281,293.8529052734375,297.0657958984375,285.23150634765625,1.0,0.6120576858520508,1.0,1.0,0.0,1.0,-3.1728312969207764,3.172823190689087,8.096018973446917e-06,2.4515469074249268,0.9979922771453856,0.9979922771453856,0.0,186.0754547119141,196.0,34072.4296875,-0.0,2833.3740234375,1.0,281.8577880859375,284.06475830078125,291.877197265625,294.11444091796875,293.1499938964844,293.1499938964844,281.54998779296875,35830.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481588363647461,1.0,0.0,0.0,3.693847179412842,3.693870782852173,9.104396667680704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.48779296875,0.0,1543.360107421875,1895.4371337890625,0.0,2918.02880859375,0.9089220762252808,1.0,0.0,3.0,1.0,0.0
12326820,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7821289896965027,0.3438822031021118,0.3139704465866089,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8575073480606079,0.4586363732814789,0.4384971857070923,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.842984676361084,0.4345607459545135,0.3071531653404236,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8198516964912415,0.3969457149505615,0.3804243206977844,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7141056060791016,0.2577240765094757,1.18223237991333,285.0583801269531,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.0524597167969,285.0574035644531,1.0,0.6131340861320496,1.0,1.0,0.0,1.0,-3.148800611495972,3.1487927436828613,7.973551873874385e-06,2.43285870552063,0.9943517446517944,0.9943517446517944,0.0,193.60641479492188,184.0,35526.14453125,-0.0,2824.887451171875,1.0,281.5578918457031,283.8583984375,291.929443359375,294.2508544921875,293.1499938964844,293.1499938964844,281.25,35987.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628384470939636,1.0,0.0,0.0,3.694631576538086,3.694655179977417,9.108263725465804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.74951171875,0.0,1545.426513671875,1895.4371337890625,0.0,3055.62841796875,0.9092078804969788,1.0,0.0,3.0,1.0,0.0
12326880,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7821289896965027,0.3438822031021118,0.3139704465866089,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8575073480606079,0.4586363732814789,0.4384971857070923,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.842984676361084,0.4345607459545135,0.3071531653404236,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8198516964912415,0.3969457149505615,0.3804243206977844,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7141056060791016,0.2577240765094757,1.18223237991333,285.0583801269531,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.0524597167969,285.0574035644531,1.0,0.6131340861320496,1.0,1.0,0.0,1.0,-3.148800611495972,3.1487927436828613,7.973551873874385e-06,2.43285870552063,0.9943517446517944,0.9943517446517944,0.0,193.60641479492188,184.0,35526.14453125,-0.0,2824.887451171875,1.0,281.5578918457031,283.8583984375,291.929443359375,294.2508544921875,293.1499938964844,293.1499938964844,281.25,35987.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628384470939636,1.0,0.0,0.0,3.694631576538086,3.694655179977417,9.108263725465804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.74951171875,0.0,1545.426513671875,1895.4371337890625,0.0,3055.62841796875,0.9092078804969788,1.0,0.0,3.0,1.0,0.0
12326940,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7791270613670349,0.3402172327041626,0.3107203543186188,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8549533486366272,0.4547505974769592,0.4348909258842468,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8405226469039917,0.4308253526687622,0.3045897185802459,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8175439238548279,0.3936452865600586,0.3773606717586517,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7116759419441223,0.2552320957183838,1.1712095737457275,284.8804626464844,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.0400695800781,284.87945556640625,1.0,0.6086301207542419,1.0,1.0,0.0,1.0,-3.1205434799194336,3.1205356121063232,7.830809408915229e-06,2.41091251373291,0.9893469214439392,0.9893469214439392,0.0,192.64663696289065,172.0,37024.375,-0.0,2762.658203125,1.0,281.2579345703125,283.6580810546875,291.9931945800781,294.4037475585937,293.1499938964844,293.1499938964844,280.95001220703125,36122.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770994544029236,1.0,0.0,0.0,3.690409898757935,3.6904335021972656,9.087459602596936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.51708984375,0.0,1541.69189453125,1895.4371337890625,0.0,3189.39208984375,0.908347189426422,1.0,0.0,3.0,1.0,0.0
12327000,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7791270613670349,0.3402172327041626,0.3107203543186188,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8549533486366272,0.4547505974769592,0.4348909258842468,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8405226469039917,0.4308253526687622,0.3045897185802459,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8175439238548279,0.3936452865600586,0.3773606717586517,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7116759419441223,0.2552320957183838,1.1712095737457275,284.8804626464844,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.0400695800781,284.87945556640625,1.0,0.6086301207542419,1.0,1.0,0.0,1.0,-3.1205434799194336,3.1205356121063232,7.830809408915229e-06,2.41091251373291,0.9893469214439392,0.9893469214439392,0.0,192.64663696289065,172.0,37024.375,-0.0,2762.658203125,1.0,281.2579345703125,283.6580810546875,291.9931945800781,294.4037475585937,293.1499938964844,293.1499938964844,280.95001220703125,36122.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770994544029236,1.0,0.0,0.0,3.690409898757935,3.6904335021972656,9.087459602596936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.51708984375,0.0,1541.69189453125,1895.4371337890625,0.0,3189.39208984375,0.908347189426422,1.0,0.0,3.0,1.0,0.0
12327060,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.78103107213974,0.3365398049354553,0.3072673380374908,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8575775623321533,0.4507901072502136,0.431012749671936,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8429852724075317,0.4270299077033996,0.301835834980011,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8199865818023682,0.3902793228626251,0.3740337789058685,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.7135772705078125,0.2527251839637756,1.159159541130066,284.70294189453125,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.0290832519531,284.7020263671875,1.0,0.6013014912605286,1.0,1.0,0.0,1.0,-3.089932441711426,3.0899245738983154,7.677490430069156e-06,2.387079954147339,0.9831128120422364,0.9831128120422364,0.0,186.76043701171875,160.0,38492.2890625,-0.0,2670.778076171875,1.0,280.9579467773437,283.4589233398437,292.0621643066406,294.5616455078125,293.1499938964844,293.1499938964844,280.6499938964844,36243.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908553123474121,1.0,0.0,0.0,3.681674718856812,3.681698322296143,9.044491093845864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.81298828125,0.0,1532.799072265625,1895.4371337890625,0.0,3318.20556640625,0.90645831823349,1.0,0.0,3.0,1.0,0.0
12327120,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.78103107213974,0.3365398049354553,0.3072673380374908,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8575775623321533,0.4507901072502136,0.431012749671936,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8429852724075317,0.4270299077033996,0.301835834980011,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.8199865818023682,0.3902793228626251,0.3740337789058685,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.7135772705078125,0.2527251839637756,1.159159541130066,284.70294189453125,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.0290832519531,284.7020263671875,1.0,0.6013014912605286,1.0,1.0,0.0,1.0,-3.089932441711426,3.0899245738983154,7.677490430069156e-06,2.387079954147339,0.9831128120422364,0.9831128120422364,0.0,186.76043701171875,160.0,38492.2890625,-0.0,2670.778076171875,1.0,280.9579467773437,283.4589233398437,292.0621643066406,294.5616455078125,293.1499938964844,293.1499938964844,280.6499938964844,36243.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908553123474121,1.0,0.0,0.0,3.681674718856812,3.681698322296143,9.044491093845864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.81298828125,0.0,1532.799072265625,1895.4371337890625,0.0,3318.20556640625,0.90645831823349,1.0,0.0,3.0,1.0,0.0
12327180,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.7859382629394531,0.3328591287136078,0.3037142157554626,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267333984375,0.8634069561958313,0.446772962808609,0.4269767999649048,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267639160156,0.8484933972358704,0.4231846928596496,0.2989723682403564,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8252766728401184,0.3868674635887146,0.3705582022666931,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.7180094718933105,0.2502200007438659,1.1466246843338013,284.5267333984375,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.0194702148437,284.5258483886719,1.0,0.5923248529434204,1.0,1.0,0.0,1.0,-3.0581183433532715,3.05811071395874,7.519697192037711e-06,2.3622875213623047,0.9757589101791382,0.9757589101791382,0.0,178.26853942871094,148.0,39931.66015625,-0.0,2564.618408203125,1.0,280.65802001953125,283.2615051269531,292.1346435546875,294.7218933105469,293.1499938964844,293.1499938964844,280.3500061035156,36357.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038066267967224,1.0,0.0,0.0,3.6687166690826416,3.6687400341033936,8.980937309388537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.6533203125,0.0,1519.1796875,1895.4371337890625,0.0,3439.041259765625,0.903611958026886,1.0,0.0,3.0,1.0,0.0
12327240,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.7859382629394531,0.3328591287136078,0.3037142157554626,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267333984375,0.8634069561958313,0.446772962808609,0.4269767999649048,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267639160156,0.8484933972358704,0.4231846928596496,0.2989723682403564,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8252766728401184,0.3868674635887146,0.3705582022666931,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.7180094718933105,0.2502200007438659,1.1466246843338013,284.5267333984375,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.0194702148437,284.5258483886719,1.0,0.5923248529434204,1.0,1.0,0.0,1.0,-3.0581183433532715,3.05811071395874,7.519697192037711e-06,2.3622875213623047,0.9757589101791382,0.9757589101791382,0.0,178.26853942871094,148.0,39931.66015625,-0.0,2564.618408203125,1.0,280.65802001953125,283.2615051269531,292.1346435546875,294.7218933105469,293.1499938964844,293.1499938964844,280.3500061035156,36357.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038066267967224,1.0,0.0,0.0,3.6687166690826416,3.6687400341033936,8.980937309388537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.6533203125,0.0,1519.1796875,1895.4371337890625,0.0,3439.041259765625,0.903611958026886,1.0,0.0,3.0,1.0,0.0
12327300,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955993652344,0.7893655896186829,0.331036239862442,0.3019562065601349,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39422607421875,0.8673707246780396,0.4447632431983948,0.4249556958675384,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3944396972656,0.8522495031356812,0.4212604165077209,0.2975410223007202,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39483642578125,0.8288196325302124,0.3851647675037384,0.3688173592090606,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974304199219,0.7209740281105042,0.2489817440509796,1.1403542757034302,284.3941650390625,284.96453857421875,294.1382751464844,289.12322998046875,294.13690185546875,297.01531982421875,284.3862609863281,1.0,0.5874523520469666,1.0,1.0,0.0,1.0,-3.0422229766845703,3.042215585708618,7.441443813149817e-06,2.3498880863189697,0.9711391925811768,0.9711391925811768,0.0,173.392822265625,148.0,41138.17578125,-0.0,2509.043212890625,1.0,280.4008483886719,283.10430908203125,292.1965026855469,294.90234375,293.1499938964844,293.1499938964844,280.3500061035156,36420.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122176766395568,1.0,0.0,0.0,3.660798788070679,3.660822153091431,8.9422132987238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.91650390625,0.0,1510.8526611328125,1895.4371337890625,0.0,3517.17333984375,0.9018490314483644,1.0,0.0,3.0,1.0,0.0
12327360,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518981933594,0.7930877804756165,0.3291744291782379,0.300105482339859,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35174560546875,0.8717046976089478,0.4427057802677154,0.4228373765945434,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517761230469,0.8563541769981384,0.4192864596843719,0.2960310876369476,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.351806640625,0.8326677083969116,0.3834208250045776,0.3669931590557098,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.7241618633270264,0.2477189153432846,1.1338448524475098,284.35174560546875,284.95001220703125,294.1766662597656,289.16375732421875,294.1752319335937,297.0111083984375,284.3509521484375,1.0,0.5823661684989929,1.0,1.0,0.0,1.0,-3.025618076324463,3.0256106853485107,7.360149083979195e-06,2.336941719055176,0.9668572545051576,0.9668572545051576,0.0,168.3529815673828,136.0,41340.12890625,-0.0,2451.830810546875,1.0,280.3580627441406,283.0658264160156,292.210693359375,294.8842163085937,293.1499938964844,293.1499938964844,280.04998779296875,36480.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158541560173036,1.0,0.0,0.0,3.651448249816896,3.651471614837648,8.896590770746116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.52783203125,0.0,1500.9534912109375,1895.4371337890625,0.0,3550.849853515625,0.8997935652732849,1.0,0.0,3.0,1.0,0.0
12327420,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1797180175781,0.8021823167800903,0.3254882097244262,0.2964634299278259,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796264648437,0.8822372555732727,0.4385952055454254,0.4186229109764099,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796264648437,0.8663898706436157,0.4153454899787903,0.2930341064929962,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.8419919610023499,0.3799420297145843,0.3633649051189422,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799011230469,0.7318025827407837,0.2452226281166076,1.1209352016448977,284.1795959472656,284.95001220703125,294.2562561035156,289.24725341796875,294.2547302246094,297.0038452148437,284.1789245605469,1.0,0.5717869400978088,1.0,1.0,0.0,1.0,-2.992689371109009,2.992682218551636,7.200202162493952e-06,2.311244249343872,0.955135941505432,0.955135941505432,0.0,157.6632843017578,124.0,42703.96875,-0.0,2336.52783203125,1.0,280.0583190917969,282.8736267089844,292.2896728515625,295.0474853515625,293.1499938964844,293.1499938964844,279.75,36663.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269484877586364,1.0,0.0,0.0,3.627506494522095,3.627529621124268,8.780307325650938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.20849609375,0.0,1476.0411376953125,1895.4371337890625,0.0,3653.1396484375,0.8945195078849792,1.0,0.0,3.0,1.0,0.0
12327480,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1797180175781,0.8021823167800903,0.3254882097244262,0.2964634299278259,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796264648437,0.8822372555732727,0.4385952055454254,0.4186229109764099,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796264648437,0.8663898706436157,0.4153454899787903,0.2930341064929962,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.8419919610023499,0.3799420297145843,0.3633649051189422,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799011230469,0.7318025827407837,0.2452226281166076,1.1209352016448977,284.1795959472656,284.95001220703125,294.2562561035156,289.24725341796875,294.2547302246094,297.0038452148437,284.1789245605469,1.0,0.5717869400978088,1.0,1.0,0.0,1.0,-2.992689371109009,2.992682218551636,7.200202162493952e-06,2.311244249343872,0.955135941505432,0.955135941505432,0.0,157.6632843017578,124.0,42703.96875,-0.0,2336.52783203125,1.0,280.0583190917969,282.8736267089844,292.2896728515625,295.0474853515625,293.1499938964844,293.1499938964844,279.75,36663.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269484877586364,1.0,0.0,0.0,3.627506494522095,3.627529621124268,8.780307325650938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.20849609375,0.0,1476.0411376953125,1895.4371337890625,0.0,3653.1396484375,0.8945195078849792,1.0,0.0,3.0,1.0,0.0
12327540,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111389160156,0.8130085468292236,0.3218127489089966,0.2928122580051422,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.8950893878936768,0.4344559609889984,0.4143610596656799,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.8787544369697571,0.411378413438797,0.2900037765502929,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.8534844517707825,0.3764424920082092,0.3596973419189453,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01129150390625,0.7411266565322876,0.242738276720047,1.1079894304275513,284.01104736328125,284.95001220703125,294.3388977050781,289.3333435058594,294.3373107910156,296.9975891113281,284.0105285644531,1.0,0.5607884526252747,1.0,1.0,0.0,1.0,-2.9595632553100586,2.9595563411712646,7.0410310399893206e-06,2.2853763103485107,0.941192865371704,0.941192865371704,0.0,146.54342651367188,112.0,44015.0,-0.0,2221.036376953125,1.0,279.7585754394531,282.6856994628906,292.3712158203125,295.21063232421875,293.1499938964844,293.1499938964844,279.45001220703125,36879.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370830059051514,1.0,0.0,0.0,3.59563422203064,3.5956568717956543,8.626691965218924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.22119140625,0.0,1443.14990234375,1895.4371337890625,0.0,3745.8876953125,0.8874924182891846,1.0,0.0,3.0,1.0,0.0
12327600,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111389160156,0.8130085468292236,0.3218127489089966,0.2928122580051422,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.8950893878936768,0.4344559609889984,0.4143610596656799,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.8787544369697571,0.411378413438797,0.2900037765502929,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.8534844517707825,0.3764424920082092,0.3596973419189453,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01129150390625,0.7411266565322876,0.242738276720047,1.1079894304275513,284.01104736328125,284.95001220703125,294.3388977050781,289.3333435058594,294.3373107910156,296.9975891113281,284.0105285644531,1.0,0.5607884526252747,1.0,1.0,0.0,1.0,-2.9595632553100586,2.9595563411712646,7.0410310399893206e-06,2.2853763103485107,0.941192865371704,0.941192865371704,0.0,146.54342651367188,112.0,44015.0,-0.0,2221.036376953125,1.0,279.7585754394531,282.6856994628906,292.3712158203125,295.21063232421875,293.1499938964844,293.1499938964844,279.45001220703125,36879.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370830059051514,1.0,0.0,0.0,3.59563422203064,3.5956568717956543,8.626691965218924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.22119140625,0.0,1443.14990234375,1895.4371337890625,0.0,3745.8876953125,0.8874924182891846,1.0,0.0,3.0,1.0,0.0
12327660,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.8253248333930969,0.3181620836257934,0.2891696393489837,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.9109001159667968,0.4303043782711029,0.4100726544857025,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.893808901309967,0.4074020683765411,0.2869559228420257,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.8676512837409973,0.3729361891746521,0.3560091555118561,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.7526328563690186,0.2402752339839935,1.095077395439148,283.8473205566406,284.95001220703125,294.4237365722656,289.4212646484375,294.422119140625,296.9923095703125,283.84698486328125,1.0,0.5494842529296875,1.0,1.0,0.0,1.0,-2.926411390304565,2.9264044761657715,6.883480637043249e-06,2.259472608566284,0.9251022934913636,0.9251022934913636,0.0,135.180908203125,100.0,45262.58203125,-0.0,2106.676513671875,1.0,279.4588928222656,282.50341796875,292.45458984375,295.3724365234375,293.1499938964844,293.1499938964844,279.1499938964844,37131.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462428092956544,1.0,0.0,0.0,3.554469347000122,3.5544917583465576,8.430296247752267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.0712890625,0.0,1401.2735595703125,1895.4371337890625,0.0,3829.05224609375,0.8784168362617493,1.0,0.0,3.0,1.0,0.0
12327720,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473815917969,0.8253248333930969,0.3181620836257934,0.2891696393489837,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.9109001159667968,0.4303043782711029,0.4100726544857025,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.893808901309967,0.4074020683765411,0.2869559228420257,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8473205566406,0.8676512837409973,0.3729361891746521,0.3560091555118561,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.84747314453125,0.7526328563690186,0.2402752339839935,1.095077395439148,283.8473205566406,284.95001220703125,294.4237365722656,289.4212646484375,294.422119140625,296.9923095703125,283.84698486328125,1.0,0.5494842529296875,1.0,1.0,0.0,1.0,-2.926411390304565,2.9264044761657715,6.883480637043249e-06,2.259472608566284,0.9251022934913636,0.9251022934913636,0.0,135.180908203125,100.0,45262.58203125,-0.0,2106.676513671875,1.0,279.4588928222656,282.50341796875,292.45458984375,295.3724365234375,293.1499938964844,293.1499938964844,279.1499938964844,37131.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462428092956544,1.0,0.0,0.0,3.554469347000122,3.5544917583465576,8.430296247752267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.0712890625,0.0,1401.2735595703125,1895.4371337890625,0.0,3829.05224609375,0.8784168362617493,1.0,0.0,3.0,1.0,0.0
12327780,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900634765625,0.8401634693145752,0.3145541548728943,0.285554438829422,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900329589844,0.9319052696228028,0.4261604249477386,0.405779480934143,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900329589844,0.9126128554344176,0.4034368097782135,0.283906877040863,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900329589844,0.8852458000183105,0.3694409728050232,0.3523200154304504,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900939941406,0.7671029567718506,0.2378463000059127,1.0822705030441284,283.6900329589844,284.95001220703125,294.510009765625,289.5103454589844,294.5083312988281,296.988037109375,283.6899719238281,1.0,0.5379420518875122,1.0,1.0,0.0,1.0,-2.89341139793396,2.893404722213745,6.728389507770771e-06,2.233672380447388,0.906961977481842,0.906961977481842,0.0,123.67399597167967,88.0,46434.47265625,-0.0,1994.2587890625,1.0,279.1593322753906,282.3285217285156,292.5390625,295.5313415527344,293.1499938964844,293.1499938964844,278.8500061035156,37423.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95441871881485,1.0,0.0,0.0,3.502482652664185,3.502504587173462,8.185501201296574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.9921875,0.0,1349.4774169921875,1895.4371337890625,0.0,3902.6806640625,0.8669670820236206,1.0,0.0,3.0,1.0,0.0
12327840,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900634765625,0.8401634693145752,0.3145541548728943,0.285554438829422,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900329589844,0.9319052696228028,0.4261604249477386,0.405779480934143,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900329589844,0.9126128554344176,0.4034368097782135,0.283906877040863,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900329589844,0.8852458000183105,0.3694409728050232,0.3523200154304504,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6900939941406,0.7671029567718506,0.2378463000059127,1.0822705030441284,283.6900329589844,284.95001220703125,294.510009765625,289.5103454589844,294.5083312988281,296.988037109375,283.6899719238281,1.0,0.5379420518875122,1.0,1.0,0.0,1.0,-2.89341139793396,2.893404722213745,6.728389507770771e-06,2.233672380447388,0.906961977481842,0.906961977481842,0.0,123.67399597167967,88.0,46434.47265625,-0.0,1994.2587890625,1.0,279.1593322753906,282.3285217285156,292.5390625,295.5313415527344,293.1499938964844,293.1499938964844,278.8500061035156,37423.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95441871881485,1.0,0.0,0.0,3.502482652664185,3.502504587173462,8.185501201296574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.9921875,0.0,1349.4774169921875,1895.4371337890625,0.0,3902.6806640625,0.8669670820236206,1.0,0.0,3.0,1.0,0.0
12327900,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5738830566406,0.8491691946983337,0.3127946257591247,0.2838013172149658,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.572509765625,0.9443181753158568,0.4241191446781158,0.4036735296249389,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5727233886719,0.9247608184814452,0.4014873504638672,0.2824163436889648,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5730895996094,0.8957873582839966,0.3677226305007934,0.3505120277404785,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57568359375,0.7759057879447937,0.2366635948419571,1.076020359992981,283.5724792480469,284.95001220703125,294.5533752441406,289.5550842285156,294.5516967773437,296.9864807128906,283.56494140625,1.0,0.5321068167686462,1.0,1.0,0.0,1.0,-2.877295017242432,2.877288341522217,6.653262516920222e-06,2.221060276031494,0.8966549038887024,0.8966549038887024,0.0,117.84046936035156,88.0,47441.70703125,-0.0,1939.177490234375,1.0,278.9057922363281,282.18865966796875,292.60302734375,295.70672607421875,293.1499938964844,293.1499938964844,278.8500061035156,37594.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601488709449768,1.0,0.0,0.0,3.472097158432007,3.472118854522705,8.044092396630731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.54443359375,0.0,1319.86328125,1895.4371337890625,0.0,3953.912841796875,0.8602614402770996,1.0,0.0,3.0,1.0,0.0
12327960,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5411071777344,0.8591728210449219,0.3110116720199585,0.2819878458976745,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5411376953125,0.9572352170944214,0.4220491349697113,0.4015057384967804,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5411376953125,0.938124179840088,0.3995079398155212,0.2808748483657837,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5411071777344,0.9074077606201172,0.3659793734550476,0.3486519753932953,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5411071777344,0.7856188416481018,0.2354682832956314,1.0696479082107544,283.5411376953125,284.95001220703125,294.5968017578125,289.5998229980469,294.5951232910156,296.9848022460937,283.5414733886719,1.0,0.526206910610199,1.0,1.0,0.0,1.0,-2.8607616424560547,2.860755205154419,6.5766507759690285e-06,2.2081310749053955,0.8868989944458008,0.8868989944458008,0.0,112.07160186767578,76.0,47517.59765625,-0.0,1884.32568359375,1.0,278.8598022460937,282.1630859375,292.6239624023437,295.6858215332031,293.1499938964844,293.1499938964844,279.1499938964844,37756.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615998864173888,1.0,0.0,0.0,3.4380128383636475,3.4380342960357666,7.886935122769501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.0751953125,0.0,1287.0074462890625,1895.4371337890625,0.0,3966.834228515625,0.8527960181236267,1.0,0.0,3.0,1.0,0.0
12328020,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662048339844,0.8892686367034912,0.3090960681438446,0.2793470621109009,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669372558594,0.988730788230896,0.4194417595863342,0.3981085121631622,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.766845703125,0.9731199741363524,0.3971902430057525,0.2785446345806122,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.9439995884895324,0.3638566136360168,0.3457579910755157,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.8133408427238464,0.2340691983699798,1.0596492290496826,283.7669677734375,284.95001220703125,294.6833190917969,289.68902587890625,294.681640625,296.991455078125,283.77130126953125,1.0,0.5146619081497192,1.0,1.0,0.0,1.0,-2.835192441940308,2.835186004638672,6.458526513597462e-06,2.187901973724365,0.8728070855140686,0.8728070855140686,0.0,99.49383544921876,79.0,46301.87890625,-0.0,1783.004638671875,1.0,279.1400451660156,282.4137878417969,292.628662109375,295.544921875,293.1499938964844,293.1499938964844,279.45001220703125,37746.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945643186569214,1.0,0.0,0.0,3.3719444274902344,3.371965169906616,7.586720585095463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.501953125,0.0,1222.7703857421875,1895.4371337890625,0.0,3823.629150390625,0.8380914330482483,1.0,0.0,3.0,1.0,0.0
12328080,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662048339844,0.8892686367034912,0.3090960681438446,0.2793470621109009,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669372558594,0.988730788230896,0.4194417595863342,0.3981085121631622,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.766845703125,0.9731199741363524,0.3971902430057525,0.2785446345806122,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.9439995884895324,0.3638566136360168,0.3457579910755157,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.8133408427238464,0.2340691983699798,1.0596492290496826,283.7669677734375,284.95001220703125,294.6833190917969,289.68902587890625,294.681640625,296.991455078125,283.77130126953125,1.0,0.5146619081497192,1.0,1.0,0.0,1.0,-2.835192441940308,2.835186004638672,6.458526513597462e-06,2.187901973724365,0.8728070855140686,0.8728070855140686,0.0,99.49383544921876,79.0,46301.87890625,-0.0,1783.004638671875,1.0,279.1400451660156,282.4137878417969,292.628662109375,295.544921875,293.1499938964844,293.1499938964844,279.45001220703125,37746.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945643186569214,1.0,0.0,0.0,3.3719444274902344,3.371965169906616,7.586720585095463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.501953125,0.0,1222.7703857421875,1895.4371337890625,0.0,3823.629150390625,0.8380914330482483,1.0,0.0,3.0,1.0,0.0
