time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328140,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184936523437,0.9087998867034912,0.308614045381546,0.2784594297409057,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.9990000128746032,0.4188680648803711,0.3899448215961456,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01904296875,0.990916669368744,0.3963771462440491,0.2776090204715729,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.9653480052947998,0.3631083071231842,0.3445660173892975,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01763916015625,0.8294838666915894,0.2338103652000427,1.0563278198242188,284.0191650390625,284.95001220703125,294.76873779296875,289.77716064453125,294.7670593261719,297.008544921875,284.0237731933594,1.0,0.5081356167793274,1.0,1.0,0.0,1.0,-2.815175771713257,2.815169334411621,6.369431048369734e-06,2.173267602920532,0.8623525500297546,0.8623525500297546,0.0,93.06935119628906,97.0,45130.58984375,-0.0,1722.9029541015625,1.0,279.4386901855469,282.6860046386719,292.7032165527344,295.5287170410156,293.1499938964844,293.1499938964844,279.75,37573.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278318881988524,1.0,0.0,0.0,3.31225848197937,3.3122787475585938,7.320516601794225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.8515625,0.0,1165.609619140625,1895.4371337890625,0.0,3661.25244140625,0.8246862888336182,1.0,0.0,3.0,1.0,0.0
12328200,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184936523437,0.9087998867034912,0.308614045381546,0.2784594297409057,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.9990000128746032,0.4188680648803711,0.3899448215961456,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01904296875,0.990916669368744,0.3963771462440491,0.2776090204715729,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.9653480052947998,0.3631083071231842,0.3445660173892975,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01763916015625,0.8294838666915894,0.2338103652000427,1.0563278198242188,284.0191650390625,284.95001220703125,294.76873779296875,289.77716064453125,294.7670593261719,297.008544921875,284.0237731933594,1.0,0.5081356167793274,1.0,1.0,0.0,1.0,-2.815175771713257,2.815169334411621,6.369431048369734e-06,2.173267602920532,0.8623525500297546,0.8623525500297546,0.0,93.06935119628906,97.0,45130.58984375,-0.0,1722.9029541015625,1.0,279.4386901855469,282.6860046386719,292.7032165527344,295.5287170410156,293.1499938964844,293.1499938964844,279.75,37573.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278318881988524,1.0,0.0,0.0,3.31225848197937,3.3122787475585938,7.320516601794225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.8515625,0.0,1165.609619140625,1895.4371337890625,0.0,3661.25244140625,0.8246862888336182,1.0,0.0,3.0,1.0,0.0
12328260,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.9070937037467957,0.3088079988956451,0.2785085439682007,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845764160156,0.9990000128746032,0.4197439551353454,0.3920341432094574,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2844543457031,0.989370822906494,0.3963271677494049,0.2774639129638672,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.9634721875190736,0.3631248474121094,0.3444306552410126,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.282470703125,0.828454852104187,0.2342815548181533,1.057752251625061,284.2846069335937,284.95001220703125,294.85223388671875,289.863525390625,294.8505859375,297.0307922363281,284.29034423828125,1.0,0.5100312232971191,1.0,1.0,0.0,1.0,-2.821671485900879,2.821665048599243,6.395050604623975e-06,2.1765458583831787,0.8554697632789612,0.8554697632789612,0.0,93.66454315185548,115.0,44206.94921875,-0.0,1734.102294921875,1.0,279.738037109375,282.96636962890625,292.7975769042969,295.5561828613281,293.1499938964844,293.1499938964844,280.04998779296875,37295.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121084213256836,1.0,0.0,0.0,3.2626099586486816,3.262629747390747,7.102702284100815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.06005859375,0.0,1118.599609375,1895.4371337890625,0.0,3516.16064453125,0.8134429454803467,1.0,0.0,3.0,1.0,0.0
12328320,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836608886719,0.9070937037467957,0.3088079988956451,0.2785085439682007,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845764160156,0.9990000128746032,0.4197439551353454,0.3920341432094574,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2844543457031,0.989370822906494,0.3963271677494049,0.2774639129638672,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.9634721875190736,0.3631248474121094,0.3444306552410126,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.282470703125,0.828454852104187,0.2342815548181533,1.057752251625061,284.2846069335937,284.95001220703125,294.85223388671875,289.863525390625,294.8505859375,297.0307922363281,284.29034423828125,1.0,0.5100312232971191,1.0,1.0,0.0,1.0,-2.821671485900879,2.821665048599243,6.395050604623975e-06,2.1765458583831787,0.8554697632789612,0.8554697632789612,0.0,93.66454315185548,115.0,44206.94921875,-0.0,1734.102294921875,1.0,279.738037109375,282.96636962890625,292.7975769042969,295.5561828613281,293.1499938964844,293.1499938964844,280.04998779296875,37295.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121084213256836,1.0,0.0,0.0,3.2626099586486816,3.262629747390747,7.102702284100815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.06005859375,0.0,1118.599609375,1895.4371337890625,0.0,3516.16064453125,0.8134429454803467,1.0,0.0,3.0,1.0,0.0
12328380,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.8857575058937073,0.309424877166748,0.2792271375656128,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.9853413105010986,0.4192962050437927,0.3975850045681,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535583496094,0.9689007997512816,0.3967736959457397,0.2778910994529724,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.9392951130867004,0.3636315166950226,0.3450663387775421,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.81113600730896,0.2351675629615783,1.0625698566436768,284.5536499023437,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,297.0543518066406,284.5570983886719,1.0,0.5172856450080872,1.0,1.0,0.0,1.0,-2.8389272689819336,2.838920831680298,6.465872957051033e-06,2.186392307281494,0.8522524833679199,0.8522524833679199,0.0,100.46356964111328,133.0,43427.02734375,-0.0,1791.84228515625,1.0,280.0374755859375,283.2442321777344,292.8954772949219,295.6064453125,293.1499938964844,293.1499938964844,280.3500061035156,36934.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994039297103882,1.0,0.0,0.0,3.226571798324585,3.226591348648072,6.946659141249256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.27099609375,0.0,1084.243408203125,1895.4371337890625,0.0,3398.02734375,0.8051434755325317,1.0,0.0,3.0,1.0,0.0
12328440,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.8857575058937073,0.309424877166748,0.2792271375656128,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.9853413105010986,0.4192962050437927,0.3975850045681,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535583496094,0.9689007997512816,0.3967736959457397,0.2778910994529724,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.9392951130867004,0.3636315166950226,0.3450663387775421,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.81113600730896,0.2351675629615783,1.0625698566436768,284.5536499023437,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,297.0543518066406,284.5570983886719,1.0,0.5172856450080872,1.0,1.0,0.0,1.0,-2.8389272689819336,2.838920831680298,6.465872957051033e-06,2.186392307281494,0.8522524833679199,0.8522524833679199,0.0,100.46356964111328,133.0,43427.02734375,-0.0,1791.84228515625,1.0,280.0374755859375,283.2442321777344,292.8954772949219,295.6064453125,293.1499938964844,293.1499938964844,280.3500061035156,36934.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994039297103882,1.0,0.0,0.0,3.226571798324585,3.226591348648072,6.946659141249256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.27099609375,0.0,1084.243408203125,1895.4371337890625,0.0,3398.02734375,0.8051434755325317,1.0,0.0,3.0,1.0,0.0
12328500,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.8682254552841187,0.3097873032093048,0.2797412872314453,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.9671834707260132,0.4192276298999786,0.397702157497406,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.948883593082428,0.397074431180954,0.2782427072525024,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.917924702167511,0.363970398902893,0.3455815017223358,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7953856587409973,0.235679417848587,1.0658438205718994,284.7185363769531,284.95001220703125,294.9719543457031,289.9881896972656,294.970458984375,297.0657043457031,284.7308959960937,1.0,0.5217210650444031,1.0,1.0,0.0,1.0,-2.8420164585113525,2.842010021209717,6.487372957053594e-06,2.192135095596313,0.8523038029670715,0.8523038029670715,0.0,106.87815856933594,133.0,42611.0859375,-0.0,1829.414794921875,1.0,280.2855529785156,283.4273681640625,292.9200744628906,295.53826904296875,293.1499938964844,293.1499938964844,280.3500061035156,36735.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89186692237854,1.0,0.0,0.0,3.21372389793396,3.213743209838867,6.891447696943942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.1015625,0.0,1071.7032470703125,1895.4371337890625,0.0,3327.66259765625,0.8021557927131653,1.0,0.0,3.0,1.0,0.0
12328560,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8533535003662109,0.3102317750453949,0.2803652882575989,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9490154385566713,0.4193617701530456,0.3980118930339813,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9298584461212158,0.3974689245223999,0.2786882519721985,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9004315137863159,0.3643965125083923,0.3462100625038147,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7815583348274231,0.2362575978040695,1.0695111751556396,284.80810546875,284.95001220703125,295.010009765625,290.0280456542969,295.008544921875,297.0770568847656,284.81280517578125,1.0,0.5268498063087463,1.0,1.0,0.0,1.0,-2.8488354682922363,2.8488290309906006,6.5183535298274364e-06,2.197309732437134,0.852303683757782,0.852303683757782,0.0,113.3103485107422,151.0,42656.8125,-0.0,1871.3927001953125,1.0,280.3370666503906,283.5094299316406,292.9850158691406,295.651123046875,293.1499938964844,293.1499938964844,280.6499938964844,36547.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885542154312134,1.0,0.0,0.0,3.205094337463379,3.205113410949707,6.854486400698079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.42236328125,0.0,1062.9766845703125,1895.4371337890625,0.0,3296.683837890625,0.8000445365905762,1.0,0.0,3.0,1.0,0.0
12328620,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8267788887023926,0.3111848533153534,0.2817057371139526,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9123970866203308,0.4199109375476837,0.3989804685115814,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8956878781318665,0.3983529508113861,0.2796744108200073,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8699642419815063,0.365350067615509,0.3476119637489319,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7564586400985718,0.2374977469444275,1.0774993896484375,285.0516052246094,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.0983581542969,285.0558776855469,1.0,0.5382166504859924,1.0,1.0,0.0,1.0,-2.864079475402832,2.8640730381011963,6.587997631868348e-06,2.2089321613311768,0.8555238246917725,0.8555238246917725,0.0,127.82994842529295,169.0,41941.3515625,-0.0,1966.6290283203125,1.0,280.63690185546875,283.7630615234375,293.0669250488281,295.69110107421875,293.1499938964844,293.1499938964844,280.95001220703125,36152.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786930441856384,1.0,0.0,0.0,3.1985414028167725,3.1985604763031006,6.826487606303999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.87548828125,0.0,1054.7264404296875,1895.4371337890625,0.0,3204.331298828125,0.7982414364814758,1.0,0.0,3.0,1.0,0.0
12328680,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8267788887023926,0.3111848533153534,0.2817057371139526,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9123970866203308,0.4199109375476837,0.3989804685115814,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8956878781318665,0.3983529508113861,0.2796744108200073,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8699642419815063,0.365350067615509,0.3476119637489319,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7564586400985718,0.2374977469444275,1.0774993896484375,285.0516052246094,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.0983581542969,285.0558776855469,1.0,0.5382166504859924,1.0,1.0,0.0,1.0,-2.864079475402832,2.8640730381011963,6.587997631868348e-06,2.2089321613311768,0.8555238246917725,0.8555238246917725,0.0,127.82994842529295,169.0,41941.3515625,-0.0,1966.6290283203125,1.0,280.63690185546875,283.7630615234375,293.0669250488281,295.69110107421875,293.1499938964844,293.1499938964844,280.95001220703125,36152.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786930441856384,1.0,0.0,0.0,3.1985414028167725,3.1985604763031006,6.826487606303999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.87548828125,0.0,1054.7264404296875,1895.4371337890625,0.0,3204.331298828125,0.7982414364814758,1.0,0.0,3.0,1.0,0.0
12328740,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.8033784627914429,0.3122718930244446,0.283220499753952,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.8838354349136353,0.420741468667984,0.400303840637207,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.868558406829834,0.3994055688381195,0.2808210849761963,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8447650671005249,0.3664664626121521,0.3492268621921539,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.7360393404960632,0.2388634085655212,1.0863349437713623,285.2843322753906,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.1182861328125,285.28814697265625,1.0,0.5505446195602417,1.0,1.0,0.0,1.0,-2.881427764892578,2.881421089172364,6.667812158411834e-06,2.222206354141236,0.8617748618125916,0.8617748618125916,0.0,143.80470275878906,172.0,41267.77734375,-0.0,2073.515869140625,1.0,280.9368896484375,284.00592041015625,293.1426696777344,295.7276306152344,293.1499938964844,293.1499938964844,281.25,35768.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695456981658936,1.0,0.0,0.0,3.206476926803589,3.206496000289917,6.860401526864734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.52978515625,0.0,1059.0579833984375,1895.4371337890625,0.0,3118.549072265625,0.7996611595153809,1.0,0.0,3.0,1.0,0.0
12328800,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.8033784627914429,0.3122718930244446,0.283220499753952,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.8838354349136353,0.420741468667984,0.400303840637207,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.868558406829834,0.3994055688381195,0.2808210849761963,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8447650671005249,0.3664664626121521,0.3492268621921539,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.7360393404960632,0.2388634085655212,1.0863349437713623,285.2843322753906,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.1182861328125,285.28814697265625,1.0,0.5505446195602417,1.0,1.0,0.0,1.0,-2.881427764892578,2.881421089172364,6.667812158411834e-06,2.222206354141236,0.8617748618125916,0.8617748618125916,0.0,143.80470275878906,172.0,41267.77734375,-0.0,2073.515869140625,1.0,280.9368896484375,284.00592041015625,293.1426696777344,295.7276306152344,293.1499938964844,293.1499938964844,281.25,35768.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695456981658936,1.0,0.0,0.0,3.206476926803589,3.206496000289917,6.860401526864734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.52978515625,0.0,1059.0579833984375,1895.4371337890625,0.0,3118.549072265625,0.7996611595153809,1.0,0.0,3.0,1.0,0.0
12328860,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.7902069091796875,0.3134991526603699,0.284655898809433,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.8690083026885986,0.421780526638031,0.4016232788562774,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.854520320892334,0.400622546672821,0.2819252908229828,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.831904947757721,0.3677382469177246,0.3507764935493469,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7257594466209412,0.2403472810983657,1.0946942567825315,285.5048217773437,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.1368408203125,285.508056640625,1.0,0.5588922500610352,1.0,1.0,0.0,1.0,-2.897977828979492,2.8979711532592773,6.744511210854398e-06,2.2349183559417725,0.8708876371383667,0.8708876371383667,0.0,154.43603515625,175.0,40600.79296875,-0.0,2153.871337890625,1.0,281.2370910644531,284.2373352050781,293.212158203125,295.7592468261719,293.1499938964844,293.1499938964844,281.54998779296875,35412.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609610795974731,1.0,0.0,0.0,3.2278716564178467,3.227890968322754,6.952257649572857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.8994140625,0.0,1075.3128662109375,1895.4371337890625,0.0,3038.018798828125,0.8041009902954102,1.0,0.0,3.0,1.0,0.0
12328920,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.7902069091796875,0.3134991526603699,0.284655898809433,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.8690083026885986,0.421780526638031,0.4016232788562774,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.854520320892334,0.400622546672821,0.2819252908229828,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.831904947757721,0.3677382469177246,0.3507764935493469,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.7257594466209412,0.2403472810983657,1.0946942567825315,285.5048217773437,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.1368408203125,285.508056640625,1.0,0.5588922500610352,1.0,1.0,0.0,1.0,-2.897977828979492,2.8979711532592773,6.744511210854398e-06,2.2349183559417725,0.8708876371383667,0.8708876371383667,0.0,154.43603515625,175.0,40600.79296875,-0.0,2153.871337890625,1.0,281.2370910644531,284.2373352050781,293.212158203125,295.7592468261719,293.1499938964844,293.1499938964844,281.54998779296875,35412.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609610795974731,1.0,0.0,0.0,3.2278716564178467,3.227890968322754,6.952257649572857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.8994140625,0.0,1075.3128662109375,1895.4371337890625,0.0,3038.018798828125,0.8041009902954102,1.0,0.0,3.0,1.0,0.0
12328980,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.782934844493866,0.3148920834064483,0.2861081063747406,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.8607612252235413,0.4230187237262726,0.402996301651001,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.8468095064163208,0.4020131528377533,0.2830499708652496,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.8248015642166138,0.3691860139369964,0.3523524105548858,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.7202334403991699,0.2419695556163787,1.1030142307281494,285.7142639160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.15447998046875,285.717041015625,1.0,0.5653040409088135,1.0,1.0,0.0,1.0,-2.9146196842193604,2.9146127700805664,6.822046088927891e-06,2.247686624526977,0.8827188611030579,0.8827188611030579,0.0,161.63279724121094,163.0,39932.83203125,-0.0,2218.193115234375,1.0,281.5374755859375,284.45880126953125,293.2745666503906,295.7838134765625,293.1499938964844,293.1499938964844,281.8500061035156,35092.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852730393409729,1.0,0.0,0.0,3.26125168800354,3.261270999908448,7.096790000105102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.0205078125,0.0,1102.6588134765625,1895.4371337890625,0.0,2960.850341796875,0.8112573027610779,1.0,0.0,3.0,1.0,0.0
12329040,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137756347656,0.782934844493866,0.3148920834064483,0.2861081063747406,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.8607612252235413,0.4230187237262726,0.402996301651001,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.8468095064163208,0.4020131528377533,0.2830499708652496,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71405029296875,0.8248015642166138,0.3691860139369964,0.3523524105548858,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.7202334403991699,0.2419695556163787,1.1030142307281494,285.7142639160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.15447998046875,285.717041015625,1.0,0.5653040409088135,1.0,1.0,0.0,1.0,-2.9146196842193604,2.9146127700805664,6.822046088927891e-06,2.247686624526977,0.8827188611030579,0.8827188611030579,0.0,161.63279724121094,163.0,39932.83203125,-0.0,2218.193115234375,1.0,281.5374755859375,284.45880126953125,293.2745666503906,295.7838134765625,293.1499938964844,293.1499938964844,281.8500061035156,35092.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852730393409729,1.0,0.0,0.0,3.26125168800354,3.261270999908448,7.096790000105102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.0205078125,0.0,1102.6588134765625,1895.4371337890625,0.0,2960.850341796875,0.8112573027610779,1.0,0.0,3.0,1.0,0.0
12329100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.7833711504936218,0.3156287372112274,0.2867349088191986,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.8610224723815918,0.4236886501312256,0.4035924077033996,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8471245169639587,0.4027521014213562,0.2835376262664795,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.8251643180847168,0.3699567914009094,0.3530482351779938,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.7208678126335144,0.2428190559148788,1.1067217588424685,285.8514709472656,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.16278076171875,285.8611145019531,1.0,0.5661659836769104,1.0,1.0,0.0,1.0,-2.921971082687378,2.921964168548584,6.856510481156874e-06,2.253359317779541,0.8900508880615234,0.8900508880615234,0.0,162.0347442626953,163.0,39141.01171875,-0.0,2232.984619140625,1.0,281.7872009277344,284.6153259277344,293.2806701660156,295.7015991210937,293.1499938964844,293.1499938964844,281.8500061035156,34942.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846650242805481,1.0,0.0,0.0,3.281736135482788,3.2817556858062744,7.186221750998811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.62646484375,0.0,1120.005126953125,1895.4371337890625,0.0,2903.906494140625,0.8157241940498352,1.0,0.0,3.0,1.0,0.0
12329160,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.786181628704071,0.3164597749710083,0.2874054312705993,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.8637933731079102,0.4244513213634491,0.4042286574840545,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8498387932777405,0.4035854637622833,0.2840590178966522,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.8277778625488281,0.3708128035068512,0.3537726402282715,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7234601974487305,0.2437371760606765,1.1104387044906616,285.9132385253906,284.95001220703125,295.31207275390625,290.3572692871094,295.311279296875,297.1713256835937,285.91552734375,1.0,0.566159725189209,1.0,1.0,0.0,1.0,-2.92950701713562,2.929500102996826,6.891862085467437e-06,2.2591440677642822,0.8971390724182129,0.8971390724182129,0.0,160.62063598632812,151.0,39236.03125,-0.0,2239.092529296875,1.0,281.83795166015625,284.671142578125,293.3292541503906,295.7998962402344,293.1499938964844,293.1499938964844,282.1499938964844,34818.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446958065032959,1.0,0.0,0.0,3.3048980236053467,3.304917812347412,7.288018082363124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.17919921875,0.0,1140.17529296875,1895.4371337890625,0.0,2885.6181640625,0.8207659125328064,1.0,0.0,3.0,1.0,0.0
12329220,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.7962609529495239,0.3182300925254822,0.2886940538883209,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8741856217384338,0.4260905981063843,0.4054574370384216,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.8599187135696411,0.4053717851638794,0.2850669920444488,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.8372769355773926,0.3726339340209961,0.3551776707172394,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.7322614789009094,0.2456733137369156,1.1176693439483645,286.103759765625,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.1870422363281,286.1056823730469,1.0,0.5642430782318115,1.0,1.0,0.0,1.0,-2.944124460220337,2.944117307662964,6.960713562875753e-06,2.270374059677124,0.9140445590019226,0.9140445590019226,0.0,154.6116180419922,139.0,38504.875,0.0,2234.599365234375,1.0,282.1385498046875,284.8764038085937,293.3754577636719,295.8053283691406,293.1499938964844,293.1499938964844,281.8500061035156,34595.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366709351539612,1.0,0.0,0.0,3.356863260269165,3.3568835258483887,7.519009841416846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.53515625,0.0,1186.768798828125,1895.4371337890625,0.0,2810.6279296875,0.8322082161903381,1.0,0.0,3.0,1.0,0.0
12329280,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.7962609529495239,0.3182300925254822,0.2886940538883209,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8741856217384338,0.4260905981063843,0.4054574370384216,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.8599187135696411,0.4053717851638794,0.2850669920444488,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.8372769355773926,0.3726339340209961,0.3551776707172394,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.7322614789009094,0.2456733137369156,1.1176693439483645,286.103759765625,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.1870422363281,286.1056823730469,1.0,0.5642430782318115,1.0,1.0,0.0,1.0,-2.944124460220337,2.944117307662964,6.960713562875753e-06,2.270374059677124,0.9140445590019226,0.9140445590019226,0.0,154.6116180419922,139.0,38504.875,0.0,2234.599365234375,1.0,282.1385498046875,284.8764038085937,293.3754577636719,295.8053283691406,293.1499938964844,293.1499938964844,281.8500061035156,34595.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366709351539612,1.0,0.0,0.0,3.356863260269165,3.3568835258483887,7.519009841416846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.53515625,0.0,1186.768798828125,1895.4371337890625,0.0,2810.6279296875,0.8322082161903381,1.0,0.0,3.0,1.0,0.0
12329340,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.8087857961654663,0.3186244368553161,0.2891919910907745,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8877599835395813,0.4265069365501404,0.4059571921825409,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.8730607032775879,0.4058079421520233,0.2854794263839721,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8496293425559998,0.3733647167682647,0.3559297025203705,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.743402898311615,0.2468607425689697,1.122769117355347,285.94061279296875,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1942138671875,285.9386291503906,1.0,0.5604634881019592,1.0,1.0,0.0,1.0,-2.9528675079345703,2.9528605937957764,7.002390248089796e-06,2.277235507965088,0.926007866859436,0.926007866859436,0.0,146.74807739257812,127.0,40193.54296875,0.0,2210.359375,1.0,281.8600769042969,284.6846008300781,293.5143737792969,296.11676025390625,293.1499938964844,293.1499938964844,281.54998779296875,34677.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555454611778259,1.0,0.0,0.0,3.406835556030273,3.406856298446656,7.744540653220611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.67431640625,0.0,1234.935546875,1895.4371337890625,0.0,2987.235107421875,0.843449056148529,1.0,0.0,3.0,1.0,0.0
12329400,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.8087857961654663,0.3186244368553161,0.2891919910907745,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8877599835395813,0.4265069365501404,0.4059571921825409,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.8730607032775879,0.4058079421520233,0.2854794263839721,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8496293425559998,0.3733647167682647,0.3559297025203705,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.743402898311615,0.2468607425689697,1.122769117355347,285.94061279296875,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1942138671875,285.9386291503906,1.0,0.5604634881019592,1.0,1.0,0.0,1.0,-2.9528675079345703,2.9528605937957764,7.002390248089796e-06,2.277235507965088,0.926007866859436,0.926007866859436,0.0,146.74807739257812,127.0,40193.54296875,0.0,2210.359375,1.0,281.8600769042969,284.6846008300781,293.5143737792969,296.11676025390625,293.1499938964844,293.1499938964844,281.54998779296875,34677.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555454611778259,1.0,0.0,0.0,3.406835556030273,3.406856298446656,7.744540653220611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.67431640625,0.0,1234.935546875,1895.4371337890625,0.0,2987.235107421875,0.843449056148529,1.0,0.0,3.0,1.0,0.0
12329460,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8202711343765259,0.3175454437732696,0.2881944179534912,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.901561439037323,0.4254702925682068,0.4049582481384277,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8864326477050781,0.4047213196754455,0.284712553024292,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.8623942732810974,0.372761458158493,0.3553172051906585,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.7547740936279297,0.2469875216484069,1.122909665107727,285.7401123046875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.1906433105469,285.7375793457031,1.0,0.5548251867294312,1.0,1.0,0.0,1.0,-2.948989152908325,2.9489822387695312,6.984083029237809e-06,2.2742769718170166,0.9349616765975952,0.9349616765975952,0.0,138.53199768066406,115.0,41788.80078125,0.0,2162.25,1.0,281.5603332519531,284.4608154296875,293.55859375,296.28594970703125,293.1499938964844,293.1499938964844,281.25,34861.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768627047538757,1.0,0.0,0.0,3.449737310409546,3.449758529663086,7.940820410112792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.45263671875,0.0,1278.163818359375,1895.4371337890625,0.0,3187.172607421875,0.8532161116600037,1.0,0.0,3.0,1.0,0.0
12329520,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8202711343765259,0.3175454437732696,0.2881944179534912,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.901561439037323,0.4254702925682068,0.4049582481384277,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8864326477050781,0.4047213196754455,0.284712553024292,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.8623942732810974,0.372761458158493,0.3553172051906585,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.7547740936279297,0.2469875216484069,1.122909665107727,285.7401123046875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.1906433105469,285.7375793457031,1.0,0.5548251867294312,1.0,1.0,0.0,1.0,-2.948989152908325,2.9489822387695312,6.984083029237809e-06,2.2742769718170166,0.9349616765975952,0.9349616765975952,0.0,138.53199768066406,115.0,41788.80078125,0.0,2162.25,1.0,281.5603332519531,284.4608154296875,293.55859375,296.28594970703125,293.1499938964844,293.1499938964844,281.25,34861.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768627047538757,1.0,0.0,0.0,3.449737310409546,3.449758529663086,7.940820410112792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.45263671875,0.0,1278.163818359375,1895.4371337890625,0.0,3187.172607421875,0.8532161116600037,1.0,0.0,3.0,1.0,0.0
12329580,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.832768976688385,0.3157480657100677,0.2864056527614593,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.918259859085083,0.423615038394928,0.4030502438545227,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.9017010927200316,0.4028347432613373,0.2832745909690857,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.8771721720695496,0.3713764548301697,0.353843480348587,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7677638530731201,0.2464111894369125,1.119462251663208,285.5292053222656,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.179931640625,285.5263977050781,1.0,0.5476660132408142,1.0,1.0,0.0,1.0,-2.93690824508667,2.936901330947876,6.926871265022783e-06,2.264913558959961,0.9410210251808168,0.9410210251808168,0.0,129.63560485839844,103.0,43222.91015625,0.0,2096.841552734375,1.0,281.25994873046875,284.230224609375,293.5632019042969,296.3881530761719,293.1499938964844,293.1499938964844,280.95001220703125,35086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945633769035339,1.0,0.0,0.0,3.484264612197876,3.484286069869995,8.100569743874075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.783203125,0.0,1314.2432861328125,1895.4371337890625,0.0,3352.8564453125,0.8611423969268799,1.0,0.0,3.0,1.0,0.0
12329640,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.832768976688385,0.3157480657100677,0.2864056527614593,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.918259859085083,0.423615038394928,0.4030502438545227,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293273925781,0.9017010927200316,0.4028347432613373,0.2832745909690857,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.8771721720695496,0.3713764548301697,0.353843480348587,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7677638530731201,0.2464111894369125,1.119462251663208,285.5292053222656,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.179931640625,285.5263977050781,1.0,0.5476660132408142,1.0,1.0,0.0,1.0,-2.93690824508667,2.936901330947876,6.926871265022783e-06,2.264913558959961,0.9410210251808168,0.9410210251808168,0.0,129.63560485839844,103.0,43222.91015625,0.0,2096.841552734375,1.0,281.25994873046875,284.230224609375,293.5632019042969,296.3881530761719,293.1499938964844,293.1499938964844,280.95001220703125,35086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945633769035339,1.0,0.0,0.0,3.484264612197876,3.484286069869995,8.100569743874075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.783203125,0.0,1314.2432861328125,1895.4371337890625,0.0,3352.8564453125,0.8611423969268799,1.0,0.0,3.0,1.0,0.0
12329700,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.8400989174842834,0.3147087097167969,0.2853744029998779,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.928576111793518,0.4225076138973236,0.4019108712673187,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9109681248664856,0.4017274677753448,0.2824316620826721,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.8858813047409058,0.3705083131790161,0.3529236018657684,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7753768563270569,0.2459527999162674,1.1168776750564575,285.380126953125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1734313964844,285.369873046875,1.0,0.5436390042304993,1.0,1.0,0.0,1.0,-2.9290754795074463,2.9290685653686523,6.889875749038765e-06,2.258830308914185,0.9424494504928588,0.9424494504928588,0.0,124.8771514892578,103.0,44359.1015625,0.0,2059.7548828125,1.0,281.0057983398437,284.0584411621094,293.5826110839844,296.52520751953125,293.1499938964844,293.1499938964844,280.95001220703125,35213.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904201865196228,1.0,0.0,0.0,3.49829626083374,3.4983179569244385,8.165945928340079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.33154296875,0.0,1329.355224609375,1895.4371337890625,0.0,3442.71923828125,0.8643696904182434,1.0,0.0,3.0,1.0,0.0
12329760,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.8480618000030518,0.3135488033294678,0.2841872870922088,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.9396345615386964,0.4212615191936493,0.4005957841873169,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9215959906578064,0.4004868865013122,0.2814589738845825,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116455078125,0.8952814936637878,0.3695074617862701,0.3518391847610473,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.783591091632843,0.2453743070363998,1.1136295795440674,285.3114013671875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.166015625,285.30841064453125,1.0,0.5393362641334534,1.0,1.0,0.0,1.0,-2.9196929931640625,2.919686317443848,6.845711595815374e-06,2.2515528202056885,0.9441239833831788,0.9441239833831788,0.0,120.04398345947266,91.0,44504.30859375,0.0,2019.896728515625,1.0,280.95953369140625,283.9955139160156,293.5565795898437,296.46435546875,293.1499938964844,293.1499938964844,280.6499938964844,35330.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091021418571472,1.0,0.0,0.0,3.509763717651367,3.509785413742065,8.219569735956611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.349609375,0.0,1341.8809814453125,1895.4371337890625,0.0,3488.269287109375,0.8670560121536255,1.0,0.0,3.0,1.0,0.0
12329820,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8678286075592041,0.3110757768154144,0.2816852331161499,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9645504355430604,0.418560266494751,0.3977688252925873,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9474086761474608,0.3978161215782165,0.2793874442577362,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9189513921737672,0.3673007190227508,0.3494719266891479,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8032885789871216,0.2440193146467209,1.1061570644378662,285.0885314941406,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.15069580078125,285.0853881835937,1.0,0.5301054120063782,1.0,1.0,0.0,1.0,-2.898973226547241,2.8989665508270264,6.748669875378255e-06,2.2354748249053955,0.9442166090011596,0.9442166090011596,0.0,109.90547943115234,79.0,45635.53125,0.0,1935.386474609375,1.0,280.659423828125,283.7582397460937,293.5431213378906,296.5244140625,293.1499938964844,293.1499938964844,280.3500061035156,35582.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921611785888672,1.0,0.0,0.0,3.525917053222656,3.5259389877319336,8.295402835756249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.015625,0.0,1360.296875,1895.4371337890625,0.0,3604.025634765625,0.8708738684654236,1.0,0.0,3.0,1.0,0.0
12329880,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8678286075592041,0.3110757768154144,0.2816852331161499,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9645504355430604,0.418560266494751,0.3977688252925873,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9474086761474608,0.3978161215782165,0.2793874442577362,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9189513921737672,0.3673007190227508,0.3494719266891479,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8032885789871216,0.2440193146467209,1.1061570644378662,285.0885314941406,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.15069580078125,285.0853881835937,1.0,0.5301054120063782,1.0,1.0,0.0,1.0,-2.898973226547241,2.8989665508270264,6.748669875378255e-06,2.2354748249053955,0.9442166090011596,0.9442166090011596,0.0,109.90547943115234,79.0,45635.53125,0.0,1935.386474609375,1.0,280.659423828125,283.7582397460937,293.5431213378906,296.5244140625,293.1499938964844,293.1499938964844,280.3500061035156,35582.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921611785888672,1.0,0.0,0.0,3.525917053222656,3.5259389877319336,8.295402835756249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.015625,0.0,1360.296875,1895.4371337890625,0.0,3604.025634765625,0.8708738684654236,1.0,0.0,3.0,1.0,0.0
12329940,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8940970301628113,0.3083883225917816,0.2789703607559204,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.990959644317627,0.415586918592453,0.3946606516838074,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9767659902572632,0.3948806822299957,0.2771166563034057,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9511420130729676,0.3648373484611511,0.3468357920646667,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.82680743932724,0.2424301505088806,1.097502827644348,284.8612670898437,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1349792480469,284.8579406738281,1.0,0.5201632976531982,1.0,1.0,0.0,1.0,-2.875676155090332,2.875669479370117,6.640412721026223e-06,2.217409372329712,0.9412456154823304,0.9412456154823304,0.0,99.3760986328125,97.0,46617.125,0.0,1846.0068359375,1.0,280.3593139648437,283.5188293457031,293.52099609375,296.5675048828125,293.1499938964844,293.1499938964844,280.04998779296875,35843.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932806134223938,1.0,0.0,0.0,3.5324339866638184,3.532456159591675,8.32609657663852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.0302734375,0.0,1368.924072265625,1895.4371337890625,0.0,3706.835205078125,0.8725289702415466,1.0,0.0,3.0,1.0,0.0
