time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330000,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8940970301628113,0.3083883225917816,0.2789703607559204,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.990959644317627,0.415586918592453,0.3946606516838074,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9767659902572632,0.3948806822299957,0.2771166563034057,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9511420130729676,0.3648373484611511,0.3468357920646667,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.82680743932724,0.2424301505088806,1.097502827644348,284.8612670898437,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1349792480469,284.8579406738281,1.0,0.5201632976531982,1.0,1.0,0.0,1.0,-2.875676155090332,2.875669479370117,6.640412721026223e-06,2.217409372329712,0.9412456154823304,0.9412456154823304,0.0,99.3760986328125,97.0,46617.125,0.0,1846.0068359375,1.0,280.3593139648437,283.5188293457031,293.52099609375,296.5675048828125,293.1499938964844,293.1499938964844,280.04998779296875,35843.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932806134223938,1.0,0.0,0.0,3.5324339866638184,3.532456159591675,8.32609657663852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.0302734375,0.0,1368.924072265625,1895.4371337890625,0.0,3706.835205078125,0.8725289702415466,1.0,0.0,3.0,1.0,0.0
12330060,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.8839879035949707,0.3053061068058014,0.2764167189598083,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.9823331832885742,0.4121838808059692,0.3916831612586975,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.9668525457382202,0.3915155827999115,0.2749428451061249,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.9400762915611268,0.3619577586650848,0.3443446457386017,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.8188019394874573,0.2404443919658661,1.089633584022522,284.6340026855469,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1173400878906,284.6307983398437,1.0,0.5188056230545044,1.0,1.0,0.0,1.0,-2.8539607524871826,2.853954076766968,6.540238246088848e-06,2.20054578781128,0.935236632823944,0.935236632823944,0.0,100.75064849853516,115.0,47492.14453125,-0.0,1818.3948974609373,1.0,280.0592956542969,283.2809143066406,293.4891967773437,296.5933837890625,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428746700286864,1.0,0.0,0.0,3.5289292335510254,3.5289511680603027,8.309581858156889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.92724609375,0.0,1367.258544921875,1895.4371337890625,0.0,3798.551025390625,0.8719377517700195,1.0,0.0,3.0,1.0,0.0
12330120,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.8839879035949707,0.3053061068058014,0.2764167189598083,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.9823331832885742,0.4121838808059692,0.3916831612586975,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.9668525457382202,0.3915155827999115,0.2749428451061249,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.9400762915611268,0.3619577586650848,0.3443446457386017,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.8188019394874573,0.2404443919658661,1.089633584022522,284.6340026855469,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1173400878906,284.6307983398437,1.0,0.5188056230545044,1.0,1.0,0.0,1.0,-2.8539607524871826,2.853954076766968,6.540238246088848e-06,2.20054578781128,0.935236632823944,0.935236632823944,0.0,100.75064849853516,115.0,47492.14453125,-0.0,1818.3948974609373,1.0,280.0592956542969,283.2809143066406,293.4891967773437,296.5933837890625,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428746700286864,1.0,0.0,0.0,3.5289292335510254,3.5289511680603027,8.309581858156889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.92724609375,0.0,1367.258544921875,1895.4371337890625,0.0,3798.551025390625,0.8719377517700195,1.0,0.0,3.0,1.0,0.0
12330180,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073791503906,0.8535017371177673,0.3017328977584839,0.2736942768096924,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068298339844,0.949167549610138,0.4082581996917724,0.3885020911693573,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068908691406,0.930801272392273,0.3876324295997619,0.2726204097270965,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40704345703125,0.9039661288261414,0.3585599958896637,0.3416551947593689,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.7910191416740417,0.2379370480775833,1.080822467803955,284.4067687988281,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.0967712402344,284.4035339355469,1.0,0.5216159820556641,1.0,1.0,0.0,1.0,-2.8302536010742188,2.830247163772583,6.431922884075902e-06,2.182215929031372,0.9262022376060486,0.9262022376060486,0.0,109.70658111572266,133.0,48237.28125,-0.0,1824.641357421875,1.0,279.7593994140625,283.04443359375,293.4497985839844,296.604248046875,293.1499938964844,293.1499938964844,279.45001220703125,36402.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951955795288086,1.0,0.0,0.0,3.514822006225586,3.514843940734864,8.243278557529266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.04541015625,0.0,1354.789794921875,1895.4371337890625,0.0,3880.564453125,0.8689773678779602,1.0,0.0,3.0,1.0,0.0
12330240,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073791503906,0.8535017371177673,0.3017328977584839,0.2736942768096924,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068298339844,0.949167549610138,0.4082581996917724,0.3885020911693573,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068908691406,0.930801272392273,0.3876324295997619,0.2726204097270965,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40704345703125,0.9039661288261414,0.3585599958896637,0.3416551947593689,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.407958984375,0.7910191416740417,0.2379370480775833,1.080822467803955,284.4067687988281,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.0967712402344,284.4035339355469,1.0,0.5216159820556641,1.0,1.0,0.0,1.0,-2.8302536010742188,2.830247163772583,6.431922884075902e-06,2.182215929031372,0.9262022376060486,0.9262022376060486,0.0,109.70658111572266,133.0,48237.28125,-0.0,1824.641357421875,1.0,279.7593994140625,283.04443359375,293.4497985839844,296.604248046875,293.1499938964844,293.1499938964844,279.45001220703125,36402.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951955795288086,1.0,0.0,0.0,3.514822006225586,3.514843940734864,8.243278557529266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.04541015625,0.0,1354.789794921875,1895.4371337890625,0.0,3880.564453125,0.8689773678779602,1.0,0.0,3.0,1.0,0.0
12330300,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2534484863281,0.8373676538467407,0.2998291552066803,0.272298663854599,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2514343261719,0.9279844164848328,0.4061605334281921,0.3868566751480102,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.251708984375,0.9098827838897704,0.3855603337287903,0.2714235782623291,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.252197265625,0.8858742713928223,0.356725811958313,0.3402524292469024,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25555419921875,0.7752010822296143,0.2365428060293197,1.076082706451416,284.25128173828125,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.0860900878906,284.2401123046875,1.0,0.5239810943603516,1.0,1.0,0.0,1.0,-2.8177785873413086,2.817772150039673,6.375293196470011e-06,2.172572612762451,0.9200434684753418,0.9200434684753418,0.0,115.81971740722656,133.0,49018.05078125,-0.0,1834.585693359375,1.0,279.5052185058594,282.87066650390625,293.44793701171875,296.7018127441406,293.1499938964844,293.1499938964844,279.45001220703125,36564.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581016302108764,1.0,0.0,0.0,3.503657817840576,3.503679752349853,8.190995117729472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.22216796875,0.0,1344.5098876953125,1895.4371337890625,0.0,3935.6455078125,0.8665629029273987,1.0,0.0,3.0,1.0,0.0
12330360,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.8215786218643188,0.2978076636791229,0.2707873880863189,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17974853515625,0.9069729447364808,0.4039362072944641,0.3850878477096557,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798095703125,0.8909457325935364,0.3833613395690918,0.2701312005519867,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799621582031,0.8680394291877747,0.3547695875167846,0.3387354910373688,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1808776855469,0.7597132921218872,0.2350358515977859,1.0708997249603271,284.1796875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.0748596191406,284.1764831542969,1.0,0.526738703250885,1.0,1.0,0.0,1.0,-2.804231882095337,2.8042256832122803,6.314106940408237e-06,2.162111759185791,0.914142608642578,0.914142608642578,0.0,122.77171325683594,151.0,48843.78515625,-0.0,1846.759521484375,1.0,279.4595031738281,282.81005859375,293.4028625488281,296.5992126464844,293.1499938964844,293.1499938964844,279.1499938964844,36717.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601212739944458,1.0,0.0,0.0,3.489108324050904,3.4891300201416016,8.123107022584009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.27099609375,0.0,1330.798095703125,1895.4371337890625,0.0,3953.666748046875,0.8634381890296936,1.0,0.0,3.0,1.0,0.0
12330420,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554748535156,0.7905851006507874,0.2936182022094726,0.2677146792411804,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.8722948431968689,0.3993021845817566,0.3814553618431091,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550170898437,0.8573659658432007,0.3787871301174164,0.2674866914749145,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95513916015625,0.8367289304733276,0.3506715893745422,0.3356014490127563,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.7326263785362244,0.2318363785743713,1.0599875450134275,283.95489501953125,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.052734375,283.9517517089844,1.0,0.5330806374549866,1.0,1.0,0.0,1.0,-2.776115655899048,2.776109457015991,6.188057795952773e-06,2.140401840209961,0.8991016745567322,0.8991016745567322,0.0,138.16122436523438,154.0,49307.41015625,-0.0,1876.10888671875,1.0,279.159912109375,282.57989501953125,293.3485107421875,296.5780639648437,293.1499938964844,293.1499938964844,278.8500061035156,37069.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673638939857484,1.0,0.0,0.0,3.4503819942474365,3.450403451919556,7.943788205011515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.74609375,0.0,1294.4154052734375,1895.4371337890625,0.0,4017.949951171875,0.8550260066986084,1.0,0.0,3.0,1.0,0.0
12330480,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554748535156,0.7905851006507874,0.2936182022094726,0.2677146792411804,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.8722948431968689,0.3993021845817566,0.3814553618431091,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550170898437,0.8573659658432007,0.3787871301174164,0.2674866914749145,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95513916015625,0.8367289304733276,0.3506715893745422,0.3356014490127563,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.7326263785362244,0.2318363785743713,1.0599875450134275,283.95489501953125,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.052734375,283.9517517089844,1.0,0.5330806374549866,1.0,1.0,0.0,1.0,-2.776115655899048,2.776109457015991,6.188057795952773e-06,2.140401840209961,0.8991016745567322,0.8991016745567322,0.0,138.16122436523438,154.0,49307.41015625,-0.0,1876.10888671875,1.0,279.159912109375,282.57989501953125,293.3485107421875,296.5780639648437,293.1499938964844,293.1499938964844,278.8500061035156,37069.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673638939857484,1.0,0.0,0.0,3.4503819942474365,3.450403451919556,7.943788205011515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.74609375,0.0,1294.4154052734375,1895.4371337890625,0.0,4017.949951171875,0.8550260066986084,1.0,0.0,3.0,1.0,0.0
12330540,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7330627441406,0.7703673839569092,0.2892538011074066,0.2642876505851745,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.8512626886367798,0.3944348096847534,0.3773992359638214,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73260498046875,0.8372191190719604,0.3739917874336242,0.2645368278026581,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73272705078125,0.8176820874214172,0.3463450372219085,0.3320478200912475,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.715568482875824,0.2284276336431503,1.0471550226211548,283.73248291015625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.03131103515625,283.7293395996094,1.0,0.5354562401771545,1.0,1.0,0.0,1.0,-2.7438888549804688,2.743882894515991,6.045226655260194e-06,2.1155567169189453,0.8811175227165222,0.8811175227165222,0.0,148.7484130859375,142.0,49598.8203125,-0.0,1875.8643798828125,1.0,278.8603820800781,282.35455322265625,293.28717041015625,296.5400695800781,293.1499938964844,293.1499938964844,279.1499938964844,37469.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736631512641908,1.0,0.0,0.0,3.3967652320861816,3.3967862129211426,7.698823765167617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.80615234375,0.0,1244.6795654296875,1895.4371337890625,0.0,4073.40087890625,0.8433526754379272,1.0,0.0,3.0,1.0,0.0
12330600,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7330627441406,0.7703673839569092,0.2892538011074066,0.2642876505851745,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.8512626886367798,0.3944348096847534,0.3773992359638214,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73260498046875,0.8372191190719604,0.3739917874336242,0.2645368278026581,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73272705078125,0.8176820874214172,0.3463450372219085,0.3320478200912475,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.715568482875824,0.2284276336431503,1.0471550226211548,283.73248291015625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.03131103515625,283.7293395996094,1.0,0.5354562401771545,1.0,1.0,0.0,1.0,-2.7438888549804688,2.743882894515991,6.045226655260194e-06,2.1155567169189453,0.8811175227165222,0.8811175227165222,0.0,148.7484130859375,142.0,49598.8203125,-0.0,1875.8643798828125,1.0,278.8603820800781,282.35455322265625,293.28717041015625,296.5400695800781,293.1499938964844,293.1499938964844,279.1499938964844,37469.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736631512641908,1.0,0.0,0.0,3.3967652320861816,3.3967862129211426,7.698823765167617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.80615234375,0.0,1244.6795654296875,1895.4371337890625,0.0,4073.40087890625,0.8433526754379272,1.0,0.0,3.0,1.0,0.0
12330660,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798828125,0.7652699947357178,0.2862847745418548,0.261249303817749,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.8462629318237305,0.3907977342605591,0.37361940741539,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88006591796875,0.8324038982391357,0.3705466091632843,0.2618530690670013,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800048828125,0.8128836750984192,0.343112587928772,0.3286876678466797,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.879638671875,0.7106944918632507,0.225805327296257,1.034358263015747,283.8800964355469,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,297.0201110839844,283.8810119628906,1.0,0.5315066576004028,1.0,1.0,0.0,1.0,-2.7130448818206787,2.713038921356201,5.909818355576135e-06,2.0916507244110107,0.868005096912384,0.868005096912384,0.0,149.28334045410156,130.0,47570.90234375,-0.0,1831.07177734375,1.0,279.13970947265625,282.54132080078125,293.1472473144531,296.204345703125,293.1499938964844,293.1499938964844,279.45001220703125,37537.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587424397468568,1.0,0.0,0.0,3.338681936264038,3.338702440261841,7.437781732733129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.8447265625,0.0,1189.9112548828125,1895.4371337890625,0.0,3941.36767578125,0.8305030465126038,1.0,0.0,3.0,1.0,0.0
12330720,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798828125,0.7652699947357178,0.2862847745418548,0.261249303817749,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.8462629318237305,0.3907977342605591,0.37361940741539,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88006591796875,0.8324038982391357,0.3705466091632843,0.2618530690670013,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800048828125,0.8128836750984192,0.343112587928772,0.3286876678466797,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.879638671875,0.7106944918632507,0.225805327296257,1.034358263015747,283.8800964355469,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,297.0201110839844,283.8810119628906,1.0,0.5315066576004028,1.0,1.0,0.0,1.0,-2.7130448818206787,2.713038921356201,5.909818355576135e-06,2.0916507244110107,0.868005096912384,0.868005096912384,0.0,149.28334045410156,130.0,47570.90234375,-0.0,1831.07177734375,1.0,279.13970947265625,282.54132080078125,293.1472473144531,296.204345703125,293.1499938964844,293.1499938964844,279.45001220703125,37537.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587424397468568,1.0,0.0,0.0,3.338681936264038,3.338702440261841,7.437781732733129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.8447265625,0.0,1189.9112548828125,1895.4371337890625,0.0,3941.36767578125,0.8305030465126038,1.0,0.0,3.0,1.0,0.0
12330780,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575256347656,0.7702717781066895,0.2846779227256775,0.2593738436698913,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05780029296875,0.8516229391098022,0.3885160088539123,0.3710044622421264,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0577697753906,0.8375838994979858,0.3684864044189453,0.2600753605365753,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0577087402344,0.8179804682731628,0.3411329984664917,0.3263714909553528,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572204589844,0.7149491310119629,0.2242427766323089,1.0253360271453855,284.0578308105469,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.02081298828125,284.0591735839844,1.0,0.5248355269432068,1.0,1.0,0.0,1.0,-2.6918790340423584,2.69187331199646,5.817892542836489e-06,2.075296640396118,0.8575336337089539,0.8575336337089539,0.0,143.29281616210938,118.0,45600.15625,-0.0,1771.6439208984375,1.0,279.4383544921875,282.7531433105469,293.0643615722656,295.9815979003906,293.1499938964844,293.1499938964844,279.75,37458.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941828191280365,1.0,0.0,0.0,3.28347110748291,3.2834911346435547,7.193822852968879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.68115234375,0.0,1138.504150390625,1895.4371337890625,0.0,3789.0546875,0.8181814551353455,1.0,0.0,3.0,1.0,0.0
12330840,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575256347656,0.7702717781066895,0.2846779227256775,0.2593738436698913,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05780029296875,0.8516229391098022,0.3885160088539123,0.3710044622421264,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0577697753906,0.8375838994979858,0.3684864044189453,0.2600753605365753,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0577087402344,0.8179804682731628,0.3411329984664917,0.3263714909553528,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572204589844,0.7149491310119629,0.2242427766323089,1.0253360271453855,284.0578308105469,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.02081298828125,284.0591735839844,1.0,0.5248355269432068,1.0,1.0,0.0,1.0,-2.6918790340423584,2.69187331199646,5.817892542836489e-06,2.075296640396118,0.8575336337089539,0.8575336337089539,0.0,143.29281616210938,118.0,45600.15625,-0.0,1771.6439208984375,1.0,279.4383544921875,282.7531433105469,293.0643615722656,295.9815979003906,293.1499938964844,293.1499938964844,279.75,37458.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941828191280365,1.0,0.0,0.0,3.28347110748291,3.2834911346435547,7.193822852968879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.68115234375,0.0,1138.504150390625,1895.4371337890625,0.0,3789.0546875,0.8181814551353455,1.0,0.0,3.0,1.0,0.0
12330900,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18231201171875,0.7750688791275024,0.2841134369373321,0.2586408257484436,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1841735839844,0.8567177057266235,0.3876415491104126,0.3699363470077514,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18389892578125,0.8424681425094604,0.3677117824554443,0.2593564093112945,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834716796875,0.8227001428604126,0.3403971195220947,0.3254382908344269,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1803894042969,0.7190529108047485,0.2237082719802856,1.0218291282653809,284.18426513671875,284.95001220703125,294.8572692871094,290.098388671875,294.859130859375,297.0235900878906,284.1939697265625,1.0,0.5209458470344543,1.0,1.0,0.0,1.0,-2.683512926101685,2.683507204055786,5.7818392633635085e-06,2.0688724517822266,0.8536344170570374,0.8536344170570374,0.0,139.02821350097656,118.0,44230.015625,-0.0,1739.711181640625,1.0,279.68731689453125,282.9095153808594,293.0084533691406,295.7920837402344,293.1499938964844,293.1499938964844,279.75,37377.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318960905075072,1.0,0.0,0.0,3.2576825618743896,3.257702350616455,7.081265493980027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.505859375,0.0,1114.7392578125,1895.4371337890625,0.0,3698.508544921875,0.8124297261238098,1.0,0.0,3.0,1.0,0.0
12330960,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2360534667969,0.7813273668289185,0.2837022542953491,0.2580654621124267,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2363586425781,0.8633630871772766,0.3869329392910003,0.3690424263477325,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362976074219,0.8488313555717468,0.3670994341373443,0.2587665915489197,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362365722656,0.8287320733070374,0.3398179113864898,0.3246658444404602,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357482910156,0.724276602268219,0.2233222275972366,1.0189944505691528,284.2363586425781,284.95001220703125,294.8124084472656,290.06072998046875,294.8143310546875,297.0278015136719,284.2377319335937,1.0,0.5168526768684387,1.0,1.0,0.0,1.0,-2.676701784133911,2.6766960620880127,5.752604010922369e-06,2.0636587142944336,0.8494489789009094,0.8494489789009094,0.0,134.17291259765625,106.0,43712.78515625,-0.0,1707.5399169921875,1.0,279.7376403808594,282.9635009765625,292.9936218261719,295.79071044921875,293.1499938964844,293.1499938964844,280.04998779296875,37295.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260724186897278,1.0,0.0,0.0,3.23420786857605,3.234227418899536,6.979578301979927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.0224609375,0.0,1093.3526611328125,1895.4371337890625,0.0,3645.08935546875,0.8071244359016418,1.0,0.0,3.0,1.0,0.0
12331020,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.7971217036247253,0.2830467224121094,0.2570368647575378,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.8803773522377014,0.3857225477695465,0.3674285113811493,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103698730469,0.8651635646820068,0.3660634458065033,0.2576985955238342,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.843967854976654,0.3388600051403045,0.3232914805412292,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4098815917969,0.7373074889183044,0.2227712124586105,1.0142669677734375,284.4104309082031,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,297.03759765625,284.41162109375,1.0,0.508234977722168,1.0,1.0,0.0,1.0,-2.6649084091186523,2.664902687072754,5.702283033315325e-06,2.0546915531158447,0.8436509966850281,0.8436509966850281,0.0,123.56751251220705,94.0,41886.77734375,-0.0,1642.2161865234375,1.0,280.0370483398437,283.168212890625,292.9185791015625,295.6033935546875,293.1499938964844,293.1499938964844,280.3500061035156,37079.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111788272857666,1.0,0.0,0.0,3.1929874420166016,3.1930065155029297,6.802800385230512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.3046875,0.0,1056.0157470703125,1895.4371337890625,0.0,3507.540771484375,0.7978121042251587,1.0,0.0,3.0,1.0,0.0
12331080,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41015625,0.7971217036247253,0.2830467224121094,0.2570368647575378,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.8803773522377014,0.3857225477695465,0.3674285113811493,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103698730469,0.8651635646820068,0.3660634458065033,0.2576985955238342,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.843967854976654,0.3388600051403045,0.3232914805412292,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4098815917969,0.7373074889183044,0.2227712124586105,1.0142669677734375,284.4104309082031,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,297.03759765625,284.41162109375,1.0,0.508234977722168,1.0,1.0,0.0,1.0,-2.6649084091186523,2.664902687072754,5.702283033315325e-06,2.0546915531158447,0.8436509966850281,0.8436509966850281,0.0,123.56751251220705,94.0,41886.77734375,-0.0,1642.2161865234375,1.0,280.0370483398437,283.168212890625,292.9185791015625,295.6033935546875,293.1499938964844,293.1499938964844,280.3500061035156,37079.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111788272857666,1.0,0.0,0.0,3.1929874420166016,3.1930065155029297,6.802800385230512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.3046875,0.0,1056.0157470703125,1895.4371337890625,0.0,3507.540771484375,0.7978121042251587,1.0,0.0,3.0,1.0,0.0
12331140,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8169658780097961,0.2825729846954345,0.2561672031879425,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.9027624726295472,0.3847264647483825,0.3660163283348083,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.8869422078132629,0.3652290105819702,0.2567693889141083,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8643579483032227,0.3381052911281585,0.3221079409122467,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.7546523809432983,0.2224337011575698,1.010500192642212,284.5776672363281,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,297.0482788085937,284.57861328125,1.0,0.4992977380752563,1.0,1.0,0.0,1.0,-2.655099868774414,2.6550943851470947,5.660727765643969e-06,2.047295331954956,0.8400322198867798,0.8400322198867798,0.0,112.26697540283205,82.0,40110.359375,-0.0,1577.0855712890625,1.0,280.3365478515625,283.3655090332031,292.8369140625,295.4132080078125,293.1499938964844,293.1499938964844,280.6499938964844,36832.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965452909469604,1.0,0.0,0.0,3.1610238552093506,3.1610426902771,6.667282832495403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.9736328125,0.0,1027.1614990234375,1895.4371337890625,0.0,3371.360107421875,0.790524423122406,1.0,0.0,3.0,1.0,0.0
12331200,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774230957031,0.8169658780097961,0.2825729846954345,0.2561672031879425,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.9027624726295472,0.3847264647483825,0.3660163283348083,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.8869422078132629,0.3652290105819702,0.2567693889141083,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8643579483032227,0.3381052911281585,0.3221079409122467,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.7546523809432983,0.2224337011575698,1.010500192642212,284.5776672363281,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,297.0482788085937,284.57861328125,1.0,0.4992977380752563,1.0,1.0,0.0,1.0,-2.655099868774414,2.6550943851470947,5.660727765643969e-06,2.047295331954956,0.8400322198867798,0.8400322198867798,0.0,112.26697540283205,82.0,40110.359375,-0.0,1577.0855712890625,1.0,280.3365478515625,283.3655090332031,292.8369140625,295.4132080078125,293.1499938964844,293.1499938964844,280.6499938964844,36832.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965452909469604,1.0,0.0,0.0,3.1610238552093506,3.1610426902771,6.667282832495403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.9736328125,0.0,1027.1614990234375,1895.4371337890625,0.0,3371.360107421875,0.790524423122406,1.0,0.0,3.0,1.0,0.0
12331260,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8406585454940796,0.2822130918502807,0.2553981840610504,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.9343782663345336,0.3838642239570617,0.3647311627864837,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.9159839153289796,0.3645210862159729,0.2559281289577484,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.8914875984191895,0.3374742865562439,0.3210418820381164,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.777971088886261,0.2222218960523605,1.007311224937439,284.7373352050781,284.95001220703125,294.52105712890625,289.8121337890625,294.5232238769531,297.05889892578125,284.7380065917969,1.0,0.4901843965053558,1.0,1.0,0.0,1.0,-2.6465067863464355,2.646501302719116,5.624545337923337e-06,2.0408637523651123,0.8384870886802673,0.8384870886802673,0.0,100.6490707397461,70.0,38376.703125,-0.0,1512.6607666015625,1.0,280.6361694335937,283.5549621582031,292.7496643066406,295.22021484375,293.1499938964844,293.1499938964844,280.95001220703125,36572.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881763756275177,1.0,0.0,0.0,3.138895034790039,3.138913631439209,6.574260282832256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.93017578125,0.0,1006.9216918945312,1895.4371337890625,0.0,3233.107421875,0.7853966355323792,1.0,0.0,3.0,1.0,0.0
12331320,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8406585454940796,0.2822130918502807,0.2553981840610504,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.9343782663345336,0.3838642239570617,0.3647311627864837,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.9159839153289796,0.3645210862159729,0.2559281289577484,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.8914875984191895,0.3374742865562439,0.3210418820381164,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.777971088886261,0.2222218960523605,1.007311224937439,284.7373352050781,284.95001220703125,294.52105712890625,289.8121337890625,294.5232238769531,297.05889892578125,284.7380065917969,1.0,0.4901843965053558,1.0,1.0,0.0,1.0,-2.6465067863464355,2.646501302719116,5.624545337923337e-06,2.0408637523651123,0.8384870886802673,0.8384870886802673,0.0,100.6490707397461,70.0,38376.703125,-0.0,1512.6607666015625,1.0,280.6361694335937,283.5549621582031,292.7496643066406,295.22021484375,293.1499938964844,293.1499938964844,280.95001220703125,36572.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881763756275177,1.0,0.0,0.0,3.138895034790039,3.138913631439209,6.574260282832256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.93017578125,0.0,1006.9216918945312,1895.4371337890625,0.0,3233.107421875,0.7853966355323792,1.0,0.0,3.0,1.0,0.0
12331380,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8730973601341248,0.281931459903717,0.2546994686126709,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.973660171031952,0.3830932676792145,0.3635333776473999,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9571126699447632,0.3638997972011566,0.2551479041576385,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9300161600112916,0.3369250297546386,0.3200542032718658,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8093702793121338,0.2220864295959472,1.004479169845581,284.8895568847656,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,297.0689392089844,284.88995361328125,1.0,0.4809578359127044,1.0,1.0,0.0,1.0,-2.638700008392334,2.638694524765014,5.5918490033946e-06,2.0350570678710938,0.8389182686805725,0.8389182686805725,0.0,88.89107513427734,73.0,36680.390625,-0.0,1449.073974609375,1.0,280.9359130859375,283.7369079589844,292.6581726074219,295.0253295898437,293.1499938964844,293.1499938964844,281.25,36309.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866613507270813,1.0,0.0,0.0,3.126711368560791,3.126729965209961,6.523323463625275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.478515625,0.0,995.1251220703124,1895.4371337890625,0.0,3091.0419921875,0.7824613451957703,1.0,0.0,3.0,1.0,0.0
12331440,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8730973601341248,0.281931459903717,0.2546994686126709,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.973660171031952,0.3830932676792145,0.3635333776473999,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9571126699447632,0.3638997972011566,0.2551479041576385,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9300161600112916,0.3369250297546386,0.3200542032718658,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8093702793121338,0.2220864295959472,1.004479169845581,284.8895568847656,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,297.0689392089844,284.88995361328125,1.0,0.4809578359127044,1.0,1.0,0.0,1.0,-2.638700008392334,2.638694524765014,5.5918490033946e-06,2.0350570678710938,0.8389182686805725,0.8389182686805725,0.0,88.89107513427734,73.0,36680.390625,-0.0,1449.073974609375,1.0,280.9359130859375,283.7369079589844,292.6581726074219,295.0253295898437,293.1499938964844,293.1499938964844,281.25,36309.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866613507270813,1.0,0.0,0.0,3.126711368560791,3.126729965209961,6.523323463625275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.478515625,0.0,995.1251220703124,1895.4371337890625,0.0,3091.0419921875,0.7824613451957703,1.0,0.0,3.0,1.0,0.0
12331500,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8856738805770874,0.2817867994308471,0.254423439502716,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9858384132385254,0.3827115297317505,0.3630194365978241,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9708160758018494,0.363589197397232,0.2548170089721679,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9451031684875488,0.3366528749465942,0.3196455240249634,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8203787207603455,0.2220222949981689,1.00349223613739,284.99676513671875,284.95001220703125,294.3638000488281,289.67633056640625,294.3660888671875,297.0734558105469,285.0054016113281,1.0,0.4782790839672088,1.0,1.0,0.0,1.0,-2.635674238204956,2.6356687545776367,5.579223852691939e-06,2.0328173637390137,0.8402428030967712,0.8402428030967712,0.0,85.23957824707031,73.0,35449.56640625,-0.0,1428.598388671875,1.0,281.1820983886719,283.8722839355469,292.58941650390625,294.8392028808594,293.1499938964844,293.1499938964844,281.25,36173.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568788766860962,1.0,0.0,0.0,3.1240310668945312,3.124049663543701,6.512144636872108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.064453125,0.0,992.0403442382812,1895.4371337890625,0.0,2999.736328125,0.7817750573158264,1.0,0.0,3.0,1.0,0.0
12331560,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8949273228645325,0.2816897928714752,0.254256933927536,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9937314987182616,0.3823802769184112,0.3626193702220917,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9799056649208068,0.3633303642272949,0.2545736730098724,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9555912613868712,0.3364245891571045,0.319341778755188,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8281761407852173,0.2219865322113037,1.002905249595642,285.0365600585937,284.95001220703125,294.3100891113281,289.6297912597656,294.3123779296875,297.0780639648437,285.03680419921875,1.0,0.4763864874839782,1.0,1.0,0.0,1.0,-2.63362979888916,2.6336240768432617,5.57079602003796e-06,2.0313501358032227,0.8412686586380005,0.8412686586380005,0.0,82.80851745605469,91.0,35033.796875,-0.0,1414.95166015625,1.0,281.2357788085937,283.91326904296875,292.5635681152344,294.8299255371094,293.1499938964844,293.1499938964844,281.54998779296875,36050.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509913682937622,1.0,0.0,0.0,3.124318838119507,3.1243371963500977,6.513343464575883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.9794921875,0.0,991.4900512695312,1895.4371337890625,0.0,2944.55712890625,0.7816911339759827,1.0,0.0,3.0,1.0,0.0
12331620,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8815076947212219,0.2814258933067322,0.2541572749614715,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.9815231561660768,0.381678968667984,0.3620944321155548,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9660757780075072,0.362761527299881,0.2542800307273865,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9398252367973328,0.3359277844429016,0.319010317325592,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8169719576835632,0.2218629568815231,1.0030348300933838,285.1803894042969,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0858459472656,285.1805114746094,1.0,0.4790768325328827,1.0,1.0,0.0,1.0,-2.6322803497314453,2.632274627685547,5.565533683693502e-06,2.030526876449585,0.8455130457878113,0.8455130457878113,0.0,86.15435028076172,109.0,33439.21484375,-0.0,1428.1695556640625,1.0,281.53582763671875,284.0857849121094,292.4670104980469,294.6355895996094,293.1499938964844,293.1499938964844,281.8500061035156,35798.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349217176437378,1.0,0.0,0.0,3.1314399242401123,3.131458282470703,6.543068593600765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.466796875,0.0,995.75830078125,1895.4371337890625,0.0,2794.3076171875,0.7830318808555603,1.0,0.0,3.0,1.0,0.0
12331680,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8815076947212219,0.2814258933067322,0.2541572749614715,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.9815231561660768,0.381678968667984,0.3620944321155548,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9660757780075072,0.362761527299881,0.2542800307273865,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9398252367973328,0.3359277844429016,0.319010317325592,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18017578125,0.8169719576835632,0.2218629568815231,1.0030348300933838,285.1803894042969,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0858459472656,285.1805114746094,1.0,0.4790768325328827,1.0,1.0,0.0,1.0,-2.6322803497314453,2.632274627685547,5.565533683693502e-06,2.030526876449585,0.8455130457878113,0.8455130457878113,0.0,86.15435028076172,109.0,33439.21484375,-0.0,1428.1695556640625,1.0,281.53582763671875,284.0857849121094,292.4670104980469,294.6355895996094,293.1499938964844,293.1499938964844,281.8500061035156,35798.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349217176437378,1.0,0.0,0.0,3.1314399242401123,3.131458282470703,6.543068593600765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.466796875,0.0,995.75830078125,1895.4371337890625,0.0,2794.3076171875,0.7830318808555603,1.0,0.0,3.0,1.0,0.0
12331740,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8518041968345642,0.2811072766780853,0.2542311549186706,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9478961825370787,0.380961537361145,0.3617888987064361,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9298689961433412,0.3621624112129211,0.2541390359401703,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9035446047782898,0.3353983163833618,0.3188869655132293,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.7893646955490112,0.2216744571924209,1.0040026903152466,285.3212280273437,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.092041015625,285.3212585449219,1.0,0.4858626127243042,1.0,1.0,0.0,1.0,-2.6328465938568115,2.632840871810913,5.568449068960035e-06,2.0312182903289795,0.8503624796867371,0.8503624796867371,0.0,95.44629669189452,127.0,31872.18359375,-0.0,1470.6285400390625,1.0,281.83599853515625,284.2550354003906,292.3688049316406,294.44207763671875,293.1499938964844,293.1499938964844,282.1499938964844,35616.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183974027633667,1.0,0.0,0.0,3.146305084228516,3.146323680877685,6.605337148357648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.0810546875,0.0,1006.9414672851562,1895.4371337890625,0.0,2640.728515625,0.7861312627792358,1.0,0.0,3.0,1.0,0.0
12331800,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8518041968345642,0.2811072766780853,0.2542311549186706,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9478961825370787,0.380961537361145,0.3617888987064361,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9298689961433412,0.3621624112129211,0.2541390359401703,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.9035446047782898,0.3353983163833618,0.3188869655132293,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.321044921875,0.7893646955490112,0.2216744571924209,1.0040026903152466,285.3212280273437,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.092041015625,285.3212585449219,1.0,0.4858626127243042,1.0,1.0,0.0,1.0,-2.6328465938568115,2.632840871810913,5.568449068960035e-06,2.0312182903289795,0.8503624796867371,0.8503624796867371,0.0,95.44629669189452,127.0,31872.18359375,-0.0,1470.6285400390625,1.0,281.83599853515625,284.2550354003906,292.3688049316406,294.44207763671875,293.1499938964844,293.1499938964844,282.1499938964844,35616.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183974027633667,1.0,0.0,0.0,3.146305084228516,3.146323680877685,6.605337148357648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.0810546875,0.0,1006.9414672851562,1895.4371337890625,0.0,2640.728515625,0.7861312627792358,1.0,0.0,3.0,1.0,0.0
