time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331860,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.8218252062797546,0.2807599902153015,0.2544035613536834,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9071313738822936,0.3802404701709747,0.3616158366203308,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8916008472442627,0.3615492284297943,0.2540870010852813,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8688920736312866,0.3348351418972015,0.3188684284687042,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.7597657442092896,0.2214267551898956,1.0053503513336182,285.4615478515625,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0968322753906,285.4615783691406,1.0,0.4950896203517914,1.0,1.0,0.0,1.0,-2.6343798637390137,2.6343743801116943,5.575464911089512e-06,2.0326590538024902,0.854567289352417,0.854567289352417,0.0,108.2986068725586,145.0,30304.2734375,-0.0,1530.41845703125,1.0,282.13623046875,284.4239807128906,292.26837158203125,294.2467041015625,293.1499938964844,293.1499938964844,282.45001220703125,35552.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011803030967712,1.0,0.0,0.0,3.1631691455841064,3.1631879806518555,6.676335715383175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.16064453125,0.0,1020.6713256835938,1895.4371337890625,0.0,2482.22119140625,0.7898059487342834,1.0,0.0,3.0,1.0,0.0
12331920,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.8218252062797546,0.2807599902153015,0.2544035613536834,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.9071313738822936,0.3802404701709747,0.3616158366203308,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8916008472442627,0.3615492284297943,0.2540870010852813,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.8688920736312866,0.3348351418972015,0.3188684284687042,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.7597657442092896,0.2214267551898956,1.0053503513336182,285.4615478515625,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0968322753906,285.4615783691406,1.0,0.4950896203517914,1.0,1.0,0.0,1.0,-2.6343798637390137,2.6343743801116943,5.575464911089512e-06,2.0326590538024902,0.854567289352417,0.854567289352417,0.0,108.2986068725586,145.0,30304.2734375,-0.0,1530.41845703125,1.0,282.13623046875,284.4239807128906,292.26837158203125,294.2467041015625,293.1499938964844,293.1499938964844,282.45001220703125,35552.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011803030967712,1.0,0.0,0.0,3.1631691455841064,3.1631879806518555,6.676335715383175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.16064453125,0.0,1020.6713256835938,1895.4371337890625,0.0,2482.22119140625,0.7898059487342834,1.0,0.0,3.0,1.0,0.0
12331980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.7933539152145386,0.2804133892059326,0.2546532750129699,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.8742269277572632,0.3795236349105835,0.3615304231643677,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8598650693893433,0.3609421551227569,0.2540993690490722,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8391526937484741,0.334259569644928,0.3189188241958618,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.7346250414848328,0.2211388647556305,1.0069029331207275,285.6019287109375,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.10064697265625,285.6019592285156,1.0,0.5057149529457092,1.0,1.0,0.0,1.0,-2.636518239974976,2.636512517929077,5.585035069088917e-06,2.034560441970825,0.8587740659713745,0.8587740659713745,0.0,123.3439712524414,148.0,28732.40625,-0.0,1600.9805908203125,1.0,282.4364929199219,284.5931091308594,292.166015625,294.04937744140625,293.1499938964844,293.1499938964844,282.75,35518.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829747200012207,1.0,0.0,0.0,3.181297779083252,3.181316614151001,6.75308058362134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.498046875,0.0,1035.8092041015625,1895.4371337890625,0.0,2316.88916015625,0.7937945127487183,1.0,0.0,3.0,1.0,0.0
12332040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.7933539152145386,0.2804133892059326,0.2546532750129699,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.8742269277572632,0.3795236349105835,0.3615304231643677,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8598650693893433,0.3609421551227569,0.2540993690490722,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8391526937484741,0.334259569644928,0.3189188241958618,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.7346250414848328,0.2211388647556305,1.0069029331207275,285.6019287109375,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.10064697265625,285.6019592285156,1.0,0.5057149529457092,1.0,1.0,0.0,1.0,-2.636518239974976,2.636512517929077,5.585035069088917e-06,2.034560441970825,0.8587740659713745,0.8587740659713745,0.0,123.3439712524414,148.0,28732.40625,-0.0,1600.9805908203125,1.0,282.4364929199219,284.5931091308594,292.166015625,294.04937744140625,293.1499938964844,293.1499938964844,282.75,35518.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829747200012207,1.0,0.0,0.0,3.181297779083252,3.181316614151001,6.75308058362134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.498046875,0.0,1035.8092041015625,1895.4371337890625,0.0,2316.88916015625,0.7937945127487183,1.0,0.0,3.0,1.0,0.0
12332100,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.7836368680000305,0.2802227437496185,0.2546868026256561,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8636160492897034,0.3791510164737701,0.3613966107368469,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.8497530221939087,0.3606270551681518,0.2540376186370849,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.8296971917152405,0.3339543640613556,0.3188512921333313,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7265699505805969,0.2209730297327041,1.0072340965270996,285.7057800292969,285.3729553222656,293.80889892578125,289.1952514648437,293.8113098144531,297.10211181640625,285.7140197753906,1.0,0.5093826651573181,1.0,1.0,0.0,1.0,-2.6366429328918457,2.636637210845948,5.585868620983092e-06,2.0348057746887207,0.8612721562385559,0.8612721562385559,0.0,129.14739990234375,148.0,27521.86328125,-0.0,1627.2371826171875,1.0,282.6842346191406,284.7254333496094,292.0900573730469,293.86151123046875,293.1499938964844,293.1499938964844,282.75,35502.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712257504463196,1.0,0.0,0.0,3.190377950668335,3.190396785736084,6.79168522310647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.71630859375,0.0,1043.4610595703125,1895.4371337890625,0.0,2211.731201171875,0.7958251237869263,1.0,0.0,3.0,1.0,0.0
12332160,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.7765028476715088,0.2800948619842529,0.2547478973865509,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8558636903762817,0.378834456205368,0.3612833619117737,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8424005508422852,0.3603781163692474,0.253999799489975,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.822697639465332,0.3336977958679199,0.3187943994998932,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7205324172973633,0.2208403646945953,1.0075106620788574,285.7415771484375,285.44305419921875,293.7523803710937,289.1464233398437,293.7547607421875,297.1038818359375,285.74151611328125,1.0,0.5124489665031433,1.0,1.0,0.0,1.0,-2.636798858642578,2.636793375015259,5.586766292253742e-06,2.035041570663452,0.8629686832427979,0.8629686832427979,0.0,133.7875213623047,136.0,27141.15234375,-0.0,1648.313720703125,1.0,282.7367248535156,284.76202392578125,292.0624084472656,293.8500366210937,293.1499938964844,293.1499938964844,283.04998779296875,35502.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635349035263062,1.0,0.0,0.0,3.2000205516815186,3.200039386749268,6.832801773271058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.416015625,0.0,1051.7362060546875,1895.4371337890625,0.0,2143.648681640625,0.7979361414909363,1.0,0.0,3.0,1.0,0.0
12332220,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7741519808769226,0.2798633873462677,0.2545735538005829,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8531479835510254,0.378215342760086,0.3607410788536072,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8398910760879517,0.3599087595939636,0.2536986768245697,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8202295303344727,0.3331955969333648,0.3183635473251343,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7184415459632874,0.2205871939659118,1.0065853595733645,285.8768310546875,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.1070251464844,285.8764953613281,1.0,0.512528121471405,1.0,1.0,0.0,1.0,-2.6339497566223145,2.633944272994995,5.575198883889243e-06,2.03308653831482,0.8670839071273804,0.8670839071273804,0.0,135.1624298095703,124.0,25603.84765625,-0.0,1650.436767578125,1.0,283.0369567871094,284.9364624023437,291.9596862792969,293.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,35499.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428466081619263,1.0,0.0,0.0,3.218860626220703,3.2188796997070312,6.913494985383295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.30029296875,0.0,1068.028564453125,1895.4371337890625,0.0,1963.89111328125,0.800119936466217,1.0,0.0,3.0,1.0,0.0
12332280,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7741519808769226,0.2798633873462677,0.2545735538005829,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8531479835510254,0.378215342760086,0.3607410788536072,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8398910760879517,0.3599087595939636,0.2536986768245697,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8202295303344727,0.3331955969333648,0.3183635473251343,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7184415459632874,0.2205871939659118,1.0065853595733645,285.8768310546875,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.1070251464844,285.8764953613281,1.0,0.512528121471405,1.0,1.0,0.0,1.0,-2.6339497566223145,2.633944272994995,5.575198883889243e-06,2.03308653831482,0.8670839071273804,0.8670839071273804,0.0,135.1624298095703,124.0,25603.84765625,-0.0,1650.436767578125,1.0,283.0369567871094,284.9364624023437,291.9596862792969,293.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,35499.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428466081619263,1.0,0.0,0.0,3.218860626220703,3.2188796997070312,6.913494985383295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.30029296875,0.0,1068.028564453125,1895.4371337890625,0.0,1963.89111328125,0.800119936466217,1.0,0.0,3.0,1.0,0.0
12332340,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.779335618019104,0.2793143391609192,0.2540529668331146,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.858512282371521,0.377296894788742,0.3598394095897674,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8450811505317688,0.3591199219226837,0.2531287968158722,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8251726031303406,0.3324229419231415,0.3175883591175079,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7228498458862305,0.220162957906723,1.0043030977249146,285.9018859863281,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.1080322265625,285.9003295898437,1.0,0.508880615234375,1.0,1.0,0.0,1.0,-2.6278867721557617,2.6278812885284424,5.550024070544168e-06,2.028632640838623,0.8688285946846008,0.8688285946846008,0.0,131.16851806640625,112.0,24739.96484375,-0.0,1623.9395751953125,1.0,283.14532470703125,284.9857482910156,291.9042358398437,293.5661926269531,293.1499938964844,293.1499938964844,283.1499938964844,35248.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326202988624573,1.0,0.0,0.0,3.2146236896514893,3.2146427631378174,6.895306796650402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.67822265625,0.0,1062.690673828125,1895.4371337890625,0.0,1877.075439453125,0.7975902557373047,1.0,0.0,3.0,1.0,0.0
12332400,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.779335618019104,0.2793143391609192,0.2540529668331146,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.858512282371521,0.377296894788742,0.3598394095897674,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8450811505317688,0.3591199219226837,0.2531287968158722,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8251726031303406,0.3324229419231415,0.3175883591175079,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.7228498458862305,0.220162957906723,1.0043030977249146,285.9018859863281,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.1080322265625,285.9003295898437,1.0,0.508880615234375,1.0,1.0,0.0,1.0,-2.6278867721557617,2.6278812885284424,5.550024070544168e-06,2.028632640838623,0.8688285946846008,0.8688285946846008,0.0,131.16851806640625,112.0,24739.96484375,-0.0,1623.9395751953125,1.0,283.14532470703125,284.9857482910156,291.9042358398437,293.5661926269531,293.1499938964844,293.1499938964844,283.1499938964844,35248.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326202988624573,1.0,0.0,0.0,3.2146236896514893,3.2146427631378174,6.895306796650402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.67822265625,0.0,1062.690673828125,1895.4371337890625,0.0,1877.075439453125,0.7975902557373047,1.0,0.0,3.0,1.0,0.0
12332460,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.7886024117469788,0.2782172858715057,0.2529579102993011,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.8684632778167725,0.3758390843868255,0.3583497405052185,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.8546109199523926,0.3577628135681152,0.2521024644374847,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8341275453567505,0.3311542868614197,0.3162653744220733,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.73063063621521,0.2193769812583923,1.0000275373458862,285.86724853515625,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.1055908203125,285.8651733398437,1.0,0.5027510523796082,1.0,1.0,0.0,1.0,-2.6168251037597656,2.6168196201324463,5.503787633642787e-06,2.020284652709961,0.8678032159805298,0.8678032159805298,0.0,124.39495086669922,100.0,24185.80859375,-0.0,1578.1868896484375,1.0,283.1498107910156,284.9667053222656,291.84185791015625,293.4894104003906,293.1499938964844,293.1499938964844,283.1499938964844,34759.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299781441688538,1.0,0.0,0.0,3.185364007949829,3.185382604598999,6.770354730178951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.66748046875,0.0,1034.3204345703125,1895.4371337890625,0.0,1854.885009765625,0.79009610414505,1.0,0.0,3.0,1.0,0.0
12332520,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.7886024117469788,0.2782172858715057,0.2529579102993011,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.8684632778167725,0.3758390843868255,0.3583497405052185,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.8546109199523926,0.3577628135681152,0.2521024644374847,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8341275453567505,0.3311542868614197,0.3162653744220733,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.73063063621521,0.2193769812583923,1.0000275373458862,285.86724853515625,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.1055908203125,285.8651733398437,1.0,0.5027510523796082,1.0,1.0,0.0,1.0,-2.6168251037597656,2.6168196201324463,5.503787633642787e-06,2.020284652709961,0.8678032159805298,0.8678032159805298,0.0,124.39495086669922,100.0,24185.80859375,-0.0,1578.1868896484375,1.0,283.1498107910156,284.9667053222656,291.84185791015625,293.4894104003906,293.1499938964844,293.1499938964844,283.1499938964844,34759.30078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299781441688538,1.0,0.0,0.0,3.185364007949829,3.185382604598999,6.770354730178951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.66748046875,0.0,1034.3204345703125,1895.4371337890625,0.0,1854.885009765625,0.79009610414505,1.0,0.0,3.0,1.0,0.0
12332580,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.8013686537742615,0.2767798900604248,0.2514344751834869,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.8824862837791443,0.37400683760643,0.3563876152038574,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.868079423904419,0.3560307919979095,0.2507210075855255,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.846647322177887,0.3295318484306335,0.3144959211349487,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7413092255592346,0.2183057218790054,0.9940272569656372,285.8324584960937,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.1007385253906,285.83056640625,1.0,0.4949179887771606,1.0,1.0,0.0,1.0,-2.6016438007354736,2.6016383171081543,5.440381301013986e-06,2.008696794509888,0.8645035624504089,0.8645035624504089,0.0,115.9428482055664,88.0,23598.7421875,-0.0,1519.7376708984375,1.0,283.1499938964844,284.9488220214844,291.7492370605469,293.36834716796875,293.1499938964844,293.1499938964844,283.1499938964844,34141.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72699373960495,1.0,0.0,0.0,3.13869047164917,3.1387088298797607,6.573404220944212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.59912109375,0.0,991.1141357421876,1895.4371337890625,0.0,1829.9434814453125,0.7785999178886414,1.0,0.0,3.0,1.0,0.0
12332640,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.8013686537742615,0.2767798900604248,0.2514344751834869,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.8824862837791443,0.37400683760643,0.3563876152038574,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.868079423904419,0.3560307919979095,0.2507210075855255,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.846647322177887,0.3295318484306335,0.3144959211349487,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7413092255592346,0.2183057218790054,0.9940272569656372,285.8324584960937,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.1007385253906,285.83056640625,1.0,0.4949179887771606,1.0,1.0,0.0,1.0,-2.6016438007354736,2.6016383171081543,5.440381301013986e-06,2.008696794509888,0.8645035624504089,0.8645035624504089,0.0,115.9428482055664,88.0,23598.7421875,-0.0,1519.7376708984375,1.0,283.1499938964844,284.9488220214844,291.7492370605469,293.36834716796875,293.1499938964844,293.1499938964844,283.1499938964844,34141.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72699373960495,1.0,0.0,0.0,3.13869047164917,3.1387088298797607,6.573404220944212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.59912109375,0.0,991.1141357421876,1895.4371337890625,0.0,1829.9434814453125,0.7785999178886414,1.0,0.0,3.0,1.0,0.0
12332700,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8091381192207336,0.2760020792484283,0.2505878508090973,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.891209602355957,0.3730140030384063,0.3553013503551483,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.8765230774879456,0.3550931215286255,0.2499553263187408,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.8545074462890625,0.3286455571651459,0.3135089576244354,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.7479702830314636,0.217704489827156,0.9906014204025269,285.8187866210937,286.0621643066406,293.2530822753906,288.7204284667969,293.2554016113281,297.0978698730469,285.8172607421875,1.0,0.4905399978160858,1.0,1.0,0.0,1.0,-2.59309983253479,2.5930943489074707,5.404805051512085e-06,2.002148628234864,0.8620749115943909,0.8620749115943909,0.0,111.26657104492188,88.0,23277.41796875,-0.0,1487.4832763671875,1.0,283.1499938964844,284.94464111328125,291.69842529296875,293.2992858886719,293.1499938964844,293.1499938964844,283.1499938964844,33657.1015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245411276817322,1.0,0.0,0.0,3.1021807193756104,3.102198600769043,6.421367402253964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80810546875,0.0,958.1323852539062,1895.4371337890625,0.0,1809.5452880859373,0.7725018858909607,1.0,0.0,3.0,1.0,0.0
12332760,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.8175875544548035,0.2752023935317993,0.2497113347053527,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023986816406,0.9012243747711182,0.3719888627529144,0.354172796010971,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.8862901926040649,0.3541263043880462,0.2491610646247863,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.8636640906333923,0.3277266025543213,0.3124794960021972,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7557290196418762,0.2170739620923996,0.9869887232780457,285.8023681640625,286.1282653808594,293.1997985839844,288.67578125,293.2020874023437,297.0948791503906,285.8006896972656,1.0,0.4859232008457184,1.0,1.0,0.0,1.0,-2.5841588973999023,2.584153652191162,5.367679023038363e-06,1.9952852725982664,0.8590722680091858,0.8590722680091858,0.0,106.35858154296876,76.0,22986.607421875,-0.0,1453.88330078125,1.0,283.1499938964844,284.9364929199219,291.6480712890625,293.2308654785156,293.1499938964844,293.1499938964844,283.1499938964844,33442.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214770913124084,1.0,0.0,0.0,3.07773756980896,3.077755212783813,6.320573788798356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.30224609375,0.0,937.1470336914062,1895.4371337890625,0.0,1784.1920166015625,0.7638416886329651,1.0,0.0,3.0,1.0,0.0
12332820,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.8375638723373413,0.2735667824745178,0.2478963732719421,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.9278828501701356,0.3698785006999969,0.3518262505531311,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.9106956720352172,0.3521390855312347,0.2475111484527588,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.8866553902626038,0.3258232474327087,0.3103273510932922,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.7753194570541382,0.2157543003559112,0.9793580770492554,285.7774353027344,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0887756347656,285.7760009765625,1.0,0.476125568151474,1.0,1.0,0.0,1.0,-2.565422296524048,2.565417051315308,5.290239641908556e-06,1.9808744192123413,0.8516400456428528,0.8516400456428528,0.0,96.0354461669922,64.0,22361.298828125,-0.0,1384.0235595703125,1.0,283.1499938964844,284.92987060546875,291.5506286621094,293.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,32690.646484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137576341629028,1.0,0.0,0.0,3.0044431686401367,3.004460096359253,6.023117293807445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.69482421875,0.0,875.3882446289062,1895.4371337890625,0.0,1720.97119140625,0.7462849617004395,1.0,0.0,3.0,1.0,0.0
12332880,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.8375638723373413,0.2735667824745178,0.2478963732719421,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.9278828501701356,0.3698785006999969,0.3518262505531311,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.9106956720352172,0.3521390855312347,0.2475111484527588,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.8866553902626038,0.3258232474327087,0.3103273510932922,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.7753194570541382,0.2157543003559112,0.9793580770492554,285.7774353027344,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0887756347656,285.7760009765625,1.0,0.476125568151474,1.0,1.0,0.0,1.0,-2.565422296524048,2.565417051315308,5.290239641908556e-06,1.9808744192123413,0.8516400456428528,0.8516400456428528,0.0,96.0354461669922,64.0,22361.298828125,-0.0,1384.0235595703125,1.0,283.1499938964844,284.92987060546875,291.5506286621094,293.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,32690.646484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137576341629028,1.0,0.0,0.0,3.0044431686401367,3.004460096359253,6.023117293807445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.69482421875,0.0,875.3882446289062,1895.4371337890625,0.0,1720.97119140625,0.7462849617004395,1.0,0.0,3.0,1.0,0.0
12332940,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.8649906516075134,0.2719058394432068,0.246035948395729,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9631897211074828,0.3677141368389129,0.3494038879871368,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.9465143084526062,0.3501120209693908,0.2458142340183258,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.9187670946121216,0.3238622844219208,0.3080950975418091,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.802071750164032,0.2143860757350921,0.971387505531311,285.7579650878906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.0829467773437,285.7567749023437,1.0,0.4657489955425262,1.0,1.0,0.0,1.0,-2.545978784561157,2.545973539352417,5.210423751123017e-06,1.9658920764923096,0.84233158826828,0.84233158826828,0.0,85.24038696289062,52.0,21730.072265625,-0.0,1312.198974609375,1.0,283.1499938964844,284.9291381835937,291.4603881835937,292.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,31903.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046449184417725,1.0,0.0,0.0,2.920099973678589,2.9201159477233887,5.689691988663981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.0625,0.0,808.18115234375,1895.4371337890625,0.0,1647.601318359375,0.726242184638977,1.0,0.0,3.0,1.0,0.0
12333000,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581787109375,0.8649906516075134,0.2719058394432068,0.246035948395729,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9631897211074828,0.3677141368389129,0.3494038879871368,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.9465143084526062,0.3501120209693908,0.2458142340183258,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.9187670946121216,0.3238622844219208,0.3080950975418091,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.802071750164032,0.2143860757350921,0.971387505531311,285.7579650878906,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.0829467773437,285.7567749023437,1.0,0.4657489955425262,1.0,1.0,0.0,1.0,-2.545978784561157,2.545973539352417,5.210423751123017e-06,1.9658920764923096,0.84233158826828,0.84233158826828,0.0,85.24038696289062,52.0,21730.072265625,-0.0,1312.198974609375,1.0,283.1499938964844,284.9291381835937,291.4603881835937,292.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,31903.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046449184417725,1.0,0.0,0.0,2.920099973678589,2.9201159477233887,5.689691988663981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.0625,0.0,808.18115234375,1895.4371337890625,0.0,1647.601318359375,0.726242184638977,1.0,0.0,3.0,1.0,0.0
12333060,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.9044715762138368,0.2702341079711914,0.2441596686840057,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.3655262887477875,0.3460474908351898,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9881317019462584,0.348061740398407,0.2440962344408035,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.9649785161018372,0.321863979101181,0.3058199882507324,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.836209237575531,0.2129901498556137,0.9632556438446044,285.7442626953125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0775756835937,285.7432861328125,1.0,0.4548958837985992,1.0,1.0,0.0,1.0,-2.525259733200073,2.525254726409912,5.126259566168301e-06,1.950034618377685,0.8312898874282837,0.8312898874282837,0.0,74.29252624511719,70.0,21093.86328125,-0.0,1239.1419677734375,1.0,283.1499938964844,284.9344787597656,291.3770446777344,292.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,31092.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947305798530579,1.0,0.0,0.0,2.825602769851685,2.825618028640747,5.327403300725564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.49169921875,0.0,737.4517822265625,1895.4371337890625,0.0,1569.41845703125,0.7039340734481812,1.0,0.0,3.0,1.0,0.0
12333120,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.9044715762138368,0.2702341079711914,0.2441596686840057,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.3655262887477875,0.3460474908351898,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9881317019462584,0.348061740398407,0.2440962344408035,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.9649785161018372,0.321863979101181,0.3058199882507324,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.836209237575531,0.2129901498556137,0.9632556438446044,285.7442626953125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0775756835937,285.7432861328125,1.0,0.4548958837985992,1.0,1.0,0.0,1.0,-2.525259733200073,2.525254726409912,5.126259566168301e-06,1.950034618377685,0.8312898874282837,0.8312898874282837,0.0,74.29252624511719,70.0,21093.86328125,-0.0,1239.1419677734375,1.0,283.1499938964844,284.9344787597656,291.3770446777344,292.8388366699219,293.1499938964844,293.1499938964844,283.1499938964844,31092.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947305798530579,1.0,0.0,0.0,2.825602769851685,2.825618028640747,5.327403300725564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.49169921875,0.0,737.4517822265625,1895.4371337890625,0.0,1569.41845703125,0.7039340734481812,1.0,0.0,3.0,1.0,0.0
12333180,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9024141430854796,0.2685215771198272,0.2426386475563049,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.99895042181015,0.3636641502380371,0.3450410962104797,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9864307641983032,0.345970869064331,0.2426510602235794,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9628150463104248,0.3198191225528717,0.303906500339508,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8343972563743591,0.2115611582994461,0.9568970799446106,285.7378845214844,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0725402832031,285.7377624511719,1.0,0.4533239603042602,1.0,1.0,0.0,1.0,-2.510378122329712,2.510372877120972,5.065526693215361e-06,1.938280463218689,0.8186765313148499,0.8186765313148499,0.0,73.80594635009766,88.0,20483.87890625,-0.0,1219.068115234375,1.0,283.1499938964844,284.9477233886719,291.2994689941406,292.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,30258.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842301487922668,1.0,0.0,0.0,2.721630096435547,2.721644401550293,4.942555165143858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.55029296875,0.0,664.87060546875,1895.4371337890625,0.0,1488.592041015625,0.6795329451560974,1.0,0.0,3.0,1.0,0.0
12333240,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9024141430854796,0.2685215771198272,0.2426386475563049,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.99895042181015,0.3636641502380371,0.3450410962104797,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9864307641983032,0.345970869064331,0.2426510602235794,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9628150463104248,0.3198191225528717,0.303906500339508,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8343972563743591,0.2115611582994461,0.9568970799446106,285.7378845214844,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0725402832031,285.7377624511719,1.0,0.4533239603042602,1.0,1.0,0.0,1.0,-2.510378122329712,2.510372877120972,5.065526693215361e-06,1.938280463218689,0.8186765313148499,0.8186765313148499,0.0,73.80594635009766,88.0,20483.87890625,-0.0,1219.068115234375,1.0,283.1499938964844,284.9477233886719,291.2994689941406,292.7209777832031,293.1499938964844,293.1499938964844,283.1499938964844,30258.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842301487922668,1.0,0.0,0.0,2.721630096435547,2.721644401550293,4.942555165143858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.55029296875,0.0,664.87060546875,1895.4371337890625,0.0,1488.592041015625,0.6795329451560974,1.0,0.0,3.0,1.0,0.0
12333300,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.8873777389526367,0.2676362693309784,0.2419752180576324,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9865474700927734,0.3624081313610077,0.3442110121250152,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9721278548240662,0.3449015915393829,0.2420070320367813,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.9459836483001708,0.3187697231769562,0.3030540645122528,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8217739462852478,0.2108174115419387,0.9542199969291688,285.7416381835937,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0699768066406,285.74169921875,1.0,0.4546646773815155,1.0,1.0,0.0,1.0,-2.5036044120788574,2.5035994052886963,5.038369636167772e-06,1.933117389678955,0.8119140267372131,0.8119140267372131,0.0,76.69275665283203,88.0,20167.76953125,-0.0,1223.21044921875,1.0,283.1499938964844,284.9612731933594,291.2633972167969,292.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,29688.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789060235023499,1.0,0.0,0.0,2.658834457397461,2.6588480472564697,4.717109050034196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.0009765625,0.0,623.0739135742188,1895.4371337890625,0.0,1448.4266357421875,0.6675323843955994,1.0,0.0,3.0,1.0,0.0
12333360,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8688473105430603,0.2667255103588104,0.2413405925035476,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.967972695827484,0.3611683845520019,0.3432197868824005,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.9515791535377502,0.3438099324703216,0.2413877993822097,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.923542857170105,0.3176973462104797,0.3022332489490509,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8053961992263794,0.2100477665662765,0.9516739249229432,285.7419738769531,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0673217773437,285.7419128417969,1.0,0.4569926559925079,1.0,1.0,0.0,1.0,-2.496854066848755,2.4968490600585938,5.011239409213886e-06,1.9278998374938965,0.8047696352005005,0.8047696352005005,0.0,80.92630767822266,106.0,19887.794921875,-0.0,1233.1044921875,1.0,283.1499938964844,284.97027587890625,291.2293701171875,292.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,29398.41796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736114621162415,1.0,0.0,0.0,2.609203338623047,2.609216690063477,4.5426494921230187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.16748046875,0.0,592.1614379882812,1895.4371337890625,0.0,1409.0499267578125,0.6532711386680603,1.0,0.0,3.0,1.0,0.0
12333420,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.8317750096321106,0.264845997095108,0.2401189506053924,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9205114245414734,0.35871022939682,0.3413701355457306,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.904023289680481,0.3415726125240326,0.2401904761791229,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8800130486488342,0.315496951341629,0.3006463050842285,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.7690322399139404,0.2084436267614364,0.9468039274215698,285.7532043457031,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.06182861328125,285.7535400390625,1.0,0.4638059139251709,1.0,1.0,0.0,1.0,-2.483967065811157,2.483962297439575,4.959635589329992e-06,1.917929768562317,0.7897043228149414,0.7897043228149414,0.0,92.30673217773438,124.0,19341.23828125,-0.0,1265.78515625,1.0,283.1499938964844,285.00360107421875,291.1649780273437,292.5118103027344,293.1499938964844,293.1499938964844,283.1499938964844,28514.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662875235080719,1.0,0.0,0.0,2.4891507625579834,2.4891631603240967,4.134240612074791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.1416015625,0.0,520.8071899414062,1895.4371337890625,0.0,1331.000732421875,0.6253480911254883,1.0,0.0,3.0,1.0,0.0
12333480,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.8317750096321106,0.264845997095108,0.2401189506053924,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9205114245414734,0.35871022939682,0.3413701355457306,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.904023289680481,0.3415726125240326,0.2401904761791229,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8800130486488342,0.315496951341629,0.3006463050842285,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.7690322399139404,0.2084436267614364,0.9468039274215698,285.7532043457031,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.06182861328125,285.7535400390625,1.0,0.4638059139251709,1.0,1.0,0.0,1.0,-2.483967065811157,2.483962297439575,4.959635589329992e-06,1.917929768562317,0.7897043228149414,0.7897043228149414,0.0,92.30673217773438,124.0,19341.23828125,-0.0,1265.78515625,1.0,283.1499938964844,285.00360107421875,291.1649780273437,292.5118103027344,293.1499938964844,293.1499938964844,283.1499938964844,28514.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662875235080719,1.0,0.0,0.0,2.4891507625579834,2.4891631603240967,4.134240612074791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.1416015625,0.0,520.8071899414062,1895.4371337890625,0.0,1331.000732421875,0.6253480911254883,1.0,0.0,3.0,1.0,0.0
12333540,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.7978975772857666,0.262914627790451,0.2389423251152038,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.8795261979103088,0.356250137090683,0.3396288454532623,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.8653452396392822,0.3392850756645202,0.2390299588441848,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.8434516191482544,0.3132406771183014,0.2991049587726593,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.737769603729248,0.2067717462778091,0.9420961141586304,285.7723999023437,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0563659667969,285.7731628417969,1.0,0.4725096225738525,1.0,1.0,0.0,1.0,-2.4715588092803955,2.4715538024902344,4.910190909868106e-06,1.908321499824524,0.7736931443214417,0.7736931443214417,0.0,106.32904815673828,127.0,18792.748046875,-0.0,1309.819091796875,1.0,283.1499938964844,285.0475769042969,291.107666015625,292.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,27599.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522207260131836,1.0,0.0,0.0,2.362522602081299,2.3625338077545166,3.724305202013056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.17578125,0.0,452.1617126464844,1895.4371337890625,0.0,1256.035400390625,0.5960055589675903,1.0,0.0,3.0,1.0,0.0
12333600,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.7978975772857666,0.262914627790451,0.2389423251152038,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.8795261979103088,0.356250137090683,0.3396288454532623,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.8653452396392822,0.3392850756645202,0.2390299588441848,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723388671875,0.8434516191482544,0.3132406771183014,0.2991049587726593,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.737769603729248,0.2067717462778091,0.9420961141586304,285.7723999023437,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0563659667969,285.7731628417969,1.0,0.4725096225738525,1.0,1.0,0.0,1.0,-2.4715588092803955,2.4715538024902344,4.910190909868106e-06,1.908321499824524,0.7736931443214417,0.7736931443214417,0.0,106.32904815673828,127.0,18792.748046875,-0.0,1309.819091796875,1.0,283.1499938964844,285.0475769042969,291.107666015625,292.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,27599.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522207260131836,1.0,0.0,0.0,2.362522602081299,2.3625338077545166,3.724305202013056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.17578125,0.0,452.1617126464844,1895.4371337890625,0.0,1256.035400390625,0.5960055589675903,1.0,0.0,3.0,1.0,0.0
12333660,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.7765693068504333,0.2609783113002777,0.2375973314046859,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79931640625,0.8565711975097656,0.3537945449352264,0.3377284705638885,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.8434097766876221,0.3369863629341125,0.2377362698316574,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992553710937,0.8227985501289368,0.3109616637229919,0.2973740100860595,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7198049426078796,0.2050670385360717,0.9364402294158936,285.7993469238281,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.05126953125,285.8003845214844,1.0,0.4775530993938446,1.0,1.0,0.0,1.0,-2.45723295211792,2.457228183746338,4.853460723097669e-06,1.8972487449646,0.7568755149841309,0.7568755149841309,0.0,116.30318450927734,115.0,18242.06640625,-0.0,1334.0546875,1.0,283.1499938964844,285.1000671386719,291.0557861328125,292.3333435058594,293.1499938964844,293.1499938964844,283.1499938964844,26653.236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415172815322876,1.0,0.0,0.0,2.2304935455322266,2.230504035949707,3.319672998713941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.44287109375,0.0,387.4108581542969,1895.4371337890625,0.0,1183.3543701171875,0.5655157566070557,1.0,0.0,3.0,1.0,0.0
