time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333720,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.7765693068504333,0.2609783113002777,0.2375973314046859,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79931640625,0.8565711975097656,0.3537945449352264,0.3377284705638885,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.8434097766876221,0.3369863629341125,0.2377362698316574,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992553710937,0.8227985501289368,0.3109616637229919,0.2973740100860595,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989501953125,0.7198049426078796,0.2050670385360717,0.9364402294158936,285.7993469238281,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.05126953125,285.8003845214844,1.0,0.4775530993938446,1.0,1.0,0.0,1.0,-2.45723295211792,2.457228183746338,4.853460723097669e-06,1.8972487449646,0.7568755149841309,0.7568755149841309,0.0,116.30318450927734,115.0,18242.06640625,-0.0,1334.0546875,1.0,283.1499938964844,285.1000671386719,291.0557861328125,292.3333435058594,293.1499938964844,293.1499938964844,283.1499938964844,26653.236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415172815322876,1.0,0.0,0.0,2.2304935455322266,2.230504035949707,3.319672998713941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.44287109375,0.0,387.4108581542969,1895.4371337890625,0.0,1183.3543701171875,0.5655157566070557,1.0,0.0,3.0,1.0,0.0
12333780,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.7713842988014221,0.2591145038604736,0.2359837293624878,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.8511545062065125,0.35139000415802,0.3355313241481781,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329162597656,0.8382668495178223,0.3347403705120086,0.2362221479415893,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.8176841139793396,0.3087182641029358,0.2953296303749084,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.7150475382804871,0.2033940404653549,0.9292714595794678,285.8329467773437,287.12188720703125,292.3984680175781,288.06317138671875,292.40020751953125,297.0470886230469,285.8343200683594,1.0,0.475904643535614,1.0,1.0,0.0,1.0,-2.439769744873047,2.439764976501465,4.784749762620777e-06,1.8837426900863647,0.7392988204956055,0.7392988204956055,0.0,117.74713897705078,103.0,17666.037109375,-0.0,1318.6263427734375,1.0,283.1499938964844,285.1604309082031,291.0079345703125,292.2499389648437,293.1499938964844,293.1499938964844,283.1499938964844,25676.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630463719367981,1.0,0.0,0.0,2.094104051589966,2.094113349914551,2.926104798461893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.93115234375,0.0,327.4266662597656,1895.4371337890625,0.0,1111.2005615234375,0.5341304540634155,1.0,0.0,3.0,1.0,0.0
12333840,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.7713842988014221,0.2591145038604736,0.2359837293624878,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.8511545062065125,0.35139000415802,0.3355313241481781,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329162597656,0.8382668495178223,0.3347403705120086,0.2362221479415893,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328552246094,0.8176841139793396,0.3087182641029358,0.2953296303749084,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.7150475382804871,0.2033940404653549,0.9292714595794678,285.8329467773437,287.12188720703125,292.3984680175781,288.06317138671875,292.40020751953125,297.0470886230469,285.8343200683594,1.0,0.475904643535614,1.0,1.0,0.0,1.0,-2.439769744873047,2.439764976501465,4.784749762620777e-06,1.8837426900863647,0.7392988204956055,0.7392988204956055,0.0,117.74713897705078,103.0,17666.037109375,-0.0,1318.6263427734375,1.0,283.1499938964844,285.1604309082031,291.0079345703125,292.2499389648437,293.1499938964844,293.1499938964844,283.1499938964844,25676.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630463719367981,1.0,0.0,0.0,2.094104051589966,2.094113349914551,2.926104798461893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.93115234375,0.0,327.4266662597656,1895.4371337890625,0.0,1111.2005615234375,0.5341304540634155,1.0,0.0,3.0,1.0,0.0
12333900,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.7724031805992126,0.2582278549671173,0.2351306676864624,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8552551269531,0.852277934551239,0.3502208292484283,0.3343731164932251,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.8393599987030029,0.3336534202098846,0.235422670841217,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8186780214309692,0.3076256513595581,0.2942438721656799,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.7158271670341492,0.2025874555110931,0.9253891706466676,285.85528564453125,287.1688842773437,292.360595703125,288.04205322265625,292.3623352050781,297.0455017089844,285.8572998046875,1.0,0.4735557436943054,1.0,1.0,0.0,1.0,-2.430424690246582,2.430419921875,4.748155333800241e-06,1.8764978647232056,0.7302929759025574,0.7302929759025574,0.0,116.27301025390624,103.0,17349.21875,-0.0,1301.135498046875,1.0,283.1499938964844,285.1978759765625,290.9849853515625,292.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,25028.083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246777176856995,1.0,0.0,0.0,2.017284154891968,2.0172932147979736,2.715360949423485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.35595703125,0.0,296.1754455566406,1895.4371337890625,0.0,1074.6563720703125,0.5191110372543335,1.0,0.0,3.0,1.0,0.0
12333960,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.775181770324707,0.2573728561401367,0.2342717945575714,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.8552650809288025,0.3490762412548065,0.3332011997699737,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.8422361016273499,0.3325929939746856,0.2346147447824478,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742370605469,0.8213843107223511,0.3065553307533264,0.2931417226791382,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7181304693222046,0.2018044292926788,0.9214295744895936,285.8743591308594,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.04425048828125,285.87615966796875,1.0,0.4704739153385162,1.0,1.0,0.0,1.0,-2.420933246612549,2.420928478240967,4.7111293497437146e-06,1.8691356182098389,0.7210706472396851,0.7210706472396851,0.0,113.79450988769533,91.0,17069.8203125,-0.0,1279.4462890625,1.0,283.1499938964844,285.2299194335937,290.9636535644531,292.1688232421875,293.1499938964844,293.1499938964844,283.1499938964844,24666.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187530159950256,1.0,0.0,0.0,1.9545514583587649,1.9545599222183228,2.549104181071016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.73974609375,0.0,272.8572082519531,1895.4371337890625,0.0,1038.136474609375,0.5021259784698486,1.0,0.0,3.0,1.0,0.0
12334020,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.7852393388748169,0.2557558417320251,0.2325542718172073,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.8660733699798584,0.3468628525733948,0.3308402001857757,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8526108264923096,0.3305535018444061,0.232989951968193,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.8310354948043823,0.3044835031032562,0.290914237499237,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.7263712882995605,0.2003104537725448,0.9134206175804138,285.9248046875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.042724609375,285.92706298828125,1.0,0.4627175033092499,1.0,1.0,0.0,1.0,-2.4017837047576904,2.4017789363861084,4.636865924112499e-06,1.8542717695236208,0.7023239135742188,0.7023239135742188,0.0,106.70011901855467,79.0,16455.61328125,-0.0,1227.591064453125,1.0,283.1499938964844,285.3096618652344,290.92340087890625,292.0905456542969,293.1499938964844,293.1499938964844,283.1499938964844,23617.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062584519386292,1.0,0.0,0.0,1.813228130340576,1.813235759735108,2.1938062388926485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.1337890625,0.0,224.1368560791016,1895.4371337890625,0.0,964.2058715820312,0.4698123037815094,1.0,0.0,3.0,1.0,0.0
12334080,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.7852393388748169,0.2557558417320251,0.2325542718172073,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.8660733699798584,0.3468628525733948,0.3308402001857757,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8526108264923096,0.3305535018444061,0.232989951968193,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.8310354948043823,0.3044835031032562,0.290914237499237,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.7263712882995605,0.2003104537725448,0.9134206175804138,285.9248046875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.042724609375,285.92706298828125,1.0,0.4627175033092499,1.0,1.0,0.0,1.0,-2.4017837047576904,2.4017789363861084,4.636865924112499e-06,1.8542717695236208,0.7023239135742188,0.7023239135742188,0.0,106.70011901855467,79.0,16455.61328125,-0.0,1227.591064453125,1.0,283.1499938964844,285.3096618652344,290.92340087890625,292.0905456542969,293.1499938964844,293.1499938964844,283.1499938964844,23617.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062584519386292,1.0,0.0,0.0,1.813228130340576,1.813235759735108,2.1938062388926485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.1337890625,0.0,224.1368560791016,1895.4371337890625,0.0,964.2058715820312,0.4698123037815094,1.0,0.0,3.0,1.0,0.0
12334140,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.800981342792511,0.254259318113327,0.2308746725320816,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8832147121429443,0.3447527885437011,0.3285011649131775,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8691394329071045,0.3286238610744476,0.2313861101865768,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.8461911678314209,0.3025051951408386,0.2886997759342193,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.7391393184661865,0.198912888765335,0.905490517616272,285.9849548339844,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0423278808594,285.9877014160156,1.0,0.4535219967365265,1.0,1.0,0.0,1.0,-2.3828415870666504,2.3828368186950684,4.563991751638241e-06,1.8395589590072632,0.6831929683685303,0.6831929683685303,0.0,97.73106384277344,67.0,15822.919921875,-0.0,1169.130126953125,1.0,283.1499938964844,285.40045166015625,290.8872375488281,292.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,22527.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929731130599976,1.0,0.0,0.0,1.6716989278793335,1.671705722808838,1.8647024546680768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.181396484375,0.0,181.479721069336,1895.4371337890625,0.0,890.4282836914062,0.4375288784503937,1.0,0.0,3.0,1.0,0.0
12334200,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.800981342792511,0.254259318113327,0.2308746725320816,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8832147121429443,0.3447527885437011,0.3285011649131775,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8691394329071045,0.3286238610744476,0.2313861101865768,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.8461911678314209,0.3025051951408386,0.2886997759342193,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.7391393184661865,0.198912888765335,0.905490517616272,285.9849548339844,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0423278808594,285.9877014160156,1.0,0.4535219967365265,1.0,1.0,0.0,1.0,-2.3828415870666504,2.3828368186950684,4.563991751638241e-06,1.8395589590072632,0.6831929683685303,0.6831929683685303,0.0,97.73106384277344,67.0,15822.919921875,-0.0,1169.130126953125,1.0,283.1499938964844,285.40045166015625,290.8872375488281,292.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,22527.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929731130599976,1.0,0.0,0.0,1.6716989278793335,1.671705722808838,1.8647024546680768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.181396484375,0.0,181.479721069336,1895.4371337890625,0.0,890.4282836914062,0.4375288784503937,1.0,0.0,3.0,1.0,0.0
12334260,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546569824219,0.8219377398490906,0.2528803944587707,0.2292581796646118,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.9076200127601624,0.34274822473526,0.3262158334255218,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.8928743004798889,0.3268056511878967,0.2298261672258377,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05499267578125,0.8681862354278564,0.3006215691566467,0.2865291833877563,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.7576107382774353,0.1976098120212555,0.8977725505828857,286.05523681640625,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0429077148437,286.0585327148437,1.0,0.4434155225753784,1.0,1.0,0.0,1.0,-2.364400148391724,2.3643956184387207,4.493607320910087e-06,1.825226902961731,0.663817286491394,0.663817286491394,0.0,87.64645385742188,55.0,15170.8681640625,-0.0,1107.6068115234375,1.0,283.1499938964844,285.50274658203125,290.8549499511719,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,21397.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789132118225098,1.0,0.0,0.0,1.5315847396850586,1.531590700149536,1.565220202337514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.79931640625,0.0,144.85435485839844,1895.4371337890625,0.0,818.0755004882812,0.408616840839386,1.0,0.0,3.0,1.0,0.0
12334320,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546569824219,0.8219377398490906,0.2528803944587707,0.2292581796646118,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.9076200127601624,0.34274822473526,0.3262158334255218,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.8928743004798889,0.3268056511878967,0.2298261672258377,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05499267578125,0.8681862354278564,0.3006215691566467,0.2865291833877563,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.7576107382774353,0.1976098120212555,0.8977725505828857,286.05523681640625,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0429077148437,286.0585327148437,1.0,0.4434155225753784,1.0,1.0,0.0,1.0,-2.364400148391724,2.3643956184387207,4.493607320910087e-06,1.825226902961731,0.663817286491394,0.663817286491394,0.0,87.64645385742188,55.0,15170.8681640625,-0.0,1107.6068115234375,1.0,283.1499938964844,285.50274658203125,290.8549499511719,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,21397.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789132118225098,1.0,0.0,0.0,1.5315847396850586,1.531590700149536,1.565220202337514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.79931640625,0.0,144.85435485839844,1895.4371337890625,0.0,818.0755004882812,0.408616840839386,1.0,0.0,3.0,1.0,0.0
12334380,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8495246171951294,0.2515697181224823,0.2276930510997772,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.9449043869972228,0.3408072292804718,0.3239780962467193,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.9279626607894896,0.3250525295734405,0.2283034026622772,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8996615409851074,0.2987945675849914,0.2843984067440033,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7844336032867432,0.1963713020086288,0.8902668356895447,286.1221008300781,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0440673828125,286.1255187988281,1.0,0.4327040612697601,1.0,1.0,0.0,1.0,-2.346425771713257,2.346421241760254,4.42555074187112e-06,1.8112552165985107,0.6440473198890686,0.6440473198890686,0.0,76.92019653320312,43.0,14635.255859375,-0.0,1044.9337158203125,1.0,283.1499938964844,285.5973815917969,290.8306884765625,291.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,20810.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649633407592773,1.0,0.0,0.0,1.419777750968933,1.419783115386963,1.3450366509459857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.130859375,0.0,120.39532470703124,1895.4371337890625,0.0,751.8484497070312,0.3845688998699188,1.0,0.0,3.0,1.0,0.0
12334440,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8495246171951294,0.2515697181224823,0.2276930510997772,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.9449043869972228,0.3408072292804718,0.3239780962467193,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.9279626607894896,0.3250525295734405,0.2283034026622772,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8996615409851074,0.2987945675849914,0.2843984067440033,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208801269531,0.7844336032867432,0.1963713020086288,0.8902668356895447,286.1221008300781,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0440673828125,286.1255187988281,1.0,0.4327040612697601,1.0,1.0,0.0,1.0,-2.346425771713257,2.346421241760254,4.42555074187112e-06,1.8112552165985107,0.6440473198890686,0.6440473198890686,0.0,76.92019653320312,43.0,14635.255859375,-0.0,1044.9337158203125,1.0,283.1499938964844,285.5973815917969,290.8306884765625,291.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,20810.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649633407592773,1.0,0.0,0.0,1.419777750968933,1.419783115386963,1.3450366509459857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.130859375,0.0,120.39532470703124,1895.4371337890625,0.0,751.8484497070312,0.3845688998699188,1.0,0.0,3.0,1.0,0.0
12334500,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.868077278137207,0.2509293854236603,0.226920410990715,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.967279016971588,0.3398506045341491,0.3228684961795807,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9515523314476012,0.3241901397705078,0.2275490909814834,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.921540141105652,0.2978928685188293,0.2833403050899505,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8021218180656433,0.1957676708698272,0.8865654468536377,286.1551208496094,287.6380615234375,291.9822082519531,287.8886108398437,291.9840087890625,297.04473876953125,286.15850830078125,1.0,0.427176296710968,1.0,1.0,0.0,1.0,-2.337540864944458,2.337536334991455,4.392107712192228e-06,1.804347276687622,0.634023129940033,0.634023129940033,0.0,71.41233825683594,43.0,14377.0166015625,-0.0,1013.4743041992188,1.0,283.1499938964844,285.6436767578125,290.8213195800781,291.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,20603.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583330392837524,1.0,0.0,0.0,1.3687455654144287,1.368750810623169,1.2500831303441373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.10546875,0.0,110.42565155029295,1895.4371337890625,0.0,722.2186279296875,0.3738770484924316,1.0,0.0,3.0,1.0,0.0
12334560,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.891399621963501,0.2502951622009277,0.226151704788208,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.9901427030563354,0.3388993442058563,0.3217623829841614,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9769807457923888,0.3233332633972168,0.2267974466085434,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.9494500160217284,0.2969954013824463,0.282284528017044,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8225755095481873,0.1951709240674972,0.882887601852417,286.1879577636719,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0454406738281,286.1913452148437,1.0,0.4215521216392517,1.0,1.0,0.0,1.0,-2.328699111938477,2.3286948204040527,4.358958449302008e-06,1.7974720001220703,0.6239035725593567,0.6239035725593567,0.0,65.83985137939453,46.0,14121.8154296875,-0.0,982.034423828125,1.0,283.1499938964844,285.6894836425781,290.81298828125,291.83416748046875,293.1499938964844,293.1499938964844,283.1499938964844,20436.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519598126411438,1.0,0.0,0.0,1.3200451135635376,1.3200502395629885,1.1627088980503689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.49365234375,0.0,101.55292510986328,1895.4371337890625,0.0,694.815673828125,0.3638508021831512,1.0,0.0,3.0,1.0,0.0
12334620,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.912805199623108,0.2489918768405914,0.2248484790325164,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.9990000128746032,0.3375644981861114,0.3111649751663208,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.9954155087471008,0.321588933467865,0.2254775315523147,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502136230469,0.9716182947158812,0.2951689064502716,0.2804188430309295,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.8397365808486938,0.1939557790756225,0.8767339587211609,286.2504272460937,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0465393066406,286.2535095214844,1.0,0.4145092070102691,1.0,1.0,0.0,1.0,-2.303192138671875,2.303187847137451,4.26423548560706e-06,1.7777330875396729,0.6033374667167664,0.6033374667167664,0.0,60.98155212402344,64.0,13589.86328125,-0.0,936.6419677734376,1.0,283.1499938964844,285.7777099609375,290.7973327636719,291.78778076171875,293.1499938964844,293.1499938964844,283.1499938964844,20186.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397826433181763,1.0,0.0,0.0,1.227810621261597,1.2278152704238892,1.005903271789066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.076904296875,0.0,86.3267822265625,1895.4371337890625,0.0,645.2825927734375,0.3453501462936401,1.0,0.0,3.0,1.0,0.0
12334680,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.912805199623108,0.2489918768405914,0.2248484790325164,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503662109375,0.9990000128746032,0.3375644981861114,0.3111649751663208,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.9954155087471008,0.321588933467865,0.2254775315523147,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502136230469,0.9716182947158812,0.2951689064502716,0.2804188430309295,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.8397365808486938,0.1939557790756225,0.8767339587211609,286.2504272460937,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0465393066406,286.2535095214844,1.0,0.4145092070102691,1.0,1.0,0.0,1.0,-2.303192138671875,2.303187847137451,4.26423548560706e-06,1.7777330875396729,0.6033374667167664,0.6033374667167664,0.0,60.98155212402344,64.0,13589.86328125,-0.0,936.6419677734376,1.0,283.1499938964844,285.7777099609375,290.7973327636719,291.78778076171875,293.1499938964844,293.1499938964844,283.1499938964844,20186.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397826433181763,1.0,0.0,0.0,1.227810621261597,1.2278152704238892,1.005903271789066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.076904296875,0.0,86.3267822265625,1895.4371337890625,0.0,645.2825927734375,0.3453501462936401,1.0,0.0,3.0,1.0,0.0
12334740,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3237609863281,0.9036794304847716,0.2476834505796432,0.2237123847007751,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.9990000128746032,0.3364306688308716,0.3180726170539856,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244323730469,0.98822683095932,0.3198520839214325,0.2242950648069381,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32421875,0.9624289274215698,0.2933477759361267,0.2787396907806396,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.8322833776473999,0.1927629262208938,0.8715585470199585,286.3245849609375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.04766845703125,286.32928466796875,1.0,0.4156552255153656,1.0,1.0,0.0,1.0,-2.300328731536865,2.3003244400024414,4.252996859577252e-06,1.7751368284225464,0.5825486183166504,0.5825486183166504,0.0,62.075225830078125,82.0,13127.77734375,-0.0,938.0861206054688,1.0,283.1499938964844,285.8756103515625,290.7811279296875,291.7415466308594,293.1499938964844,293.1499938964844,283.1499938964844,19994.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277951955795288,1.0,0.0,0.0,1.140801191329956,1.1408056020736694,8.683871044468108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.269775390625,0.0,73.65282440185547,1895.4371337890625,0.0,599.9689331054688,0.3284772038459778,1.0,0.0,3.0,1.0,0.0
12334800,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3237609863281,0.9036794304847716,0.2476834505796432,0.2237123847007751,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.9990000128746032,0.3364306688308716,0.3180726170539856,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3244323730469,0.98822683095932,0.3198520839214325,0.2242950648069381,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32421875,0.9624289274215698,0.2933477759361267,0.2787396907806396,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.8322833776473999,0.1927629262208938,0.8715585470199585,286.3245849609375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.04766845703125,286.32928466796875,1.0,0.4156552255153656,1.0,1.0,0.0,1.0,-2.300328731536865,2.3003244400024414,4.252996859577252e-06,1.7751368284225464,0.5825486183166504,0.5825486183166504,0.0,62.075225830078125,82.0,13127.77734375,-0.0,938.0861206054688,1.0,283.1499938964844,285.8756103515625,290.7811279296875,291.7415466308594,293.1499938964844,293.1499938964844,283.1499938964844,19994.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277951955795288,1.0,0.0,0.0,1.140801191329956,1.1408056020736694,8.683871044468108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.269775390625,0.0,73.65282440185547,1895.4371337890625,0.0,599.9689331054688,0.3284772038459778,1.0,0.0,3.0,1.0,0.0
12334860,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40533447265625,0.8606583476066589,0.2463442236185073,0.2228576242923736,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060363769531,0.9590957164764404,0.3338716924190521,0.3173947632312774,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.94221168756485,0.3181008696556091,0.2233422547578811,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.9113582372665404,0.2914980053901672,0.2773583531379699,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7941060066223145,0.1915081441402435,0.8676927089691162,286.40606689453125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.048095703125,286.4103088378906,1.0,0.4214552044868469,1.0,1.0,0.0,1.0,-2.2913601398468018,2.291355848312378,4.220206392346881e-06,1.7683144807815552,0.5617026090621948,0.5617026090621948,0.0,70.54694366455078,100.0,12648.7138671875,-0.0,961.9683227539062,1.0,283.1499938964844,285.9803771972656,290.7677307128906,291.7001647949219,293.1499938964844,293.1499938964844,283.1499938964844,19823.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516228973865509,1.0,0.0,0.0,1.0586237907409668,1.0586278438568115,7.477849095494093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.09033203125,0.0,63.02091598510742,1895.4371337890625,0.0,559.2970581054688,0.3130601048469543,1.0,0.0,3.0,1.0,0.0
12334920,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40533447265625,0.8606583476066589,0.2463442236185073,0.2228576242923736,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060363769531,0.9590957164764404,0.3338716924190521,0.3173947632312774,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.94221168756485,0.3181008696556091,0.2233422547578811,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.9113582372665404,0.2914980053901672,0.2773583531379699,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7941060066223145,0.1915081441402435,0.8676927089691162,286.40606689453125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.048095703125,286.4103088378906,1.0,0.4214552044868469,1.0,1.0,0.0,1.0,-2.2913601398468018,2.291355848312378,4.220206392346881e-06,1.7683144807815552,0.5617026090621948,0.5617026090621948,0.0,70.54694366455078,100.0,12648.7138671875,-0.0,961.9683227539062,1.0,283.1499938964844,285.9803771972656,290.7677307128906,291.7001647949219,293.1499938964844,293.1499938964844,283.1499938964844,19823.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516228973865509,1.0,0.0,0.0,1.0586237907409668,1.0586278438568115,7.477849095494093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.09033203125,0.0,63.02091598510742,1895.4371337890625,0.0,559.2970581054688,0.3130601048469543,1.0,0.0,3.0,1.0,0.0
12334980,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48681640625,0.8199432492256165,0.2449433803558349,0.2220835089683532,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.487548828125,0.904796540737152,0.3316190540790558,0.3157084882259369,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874572753906,0.8902631998062134,0.3163017332553863,0.2224627584218979,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8643856048583984,0.2895958423614502,0.2760708630084991,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48602294921875,0.7541335225105286,0.1901803016662597,0.8641563653945923,286.4875793457031,288.0575256347656,291.6439208984375,287.8114929199219,291.645751953125,297.0477600097656,286.4920654296875,1.0,0.4299823641777038,1.0,1.0,0.0,1.0,-2.2813611030578613,2.281356811523437,4.183522378298221e-06,1.7605464458465576,0.5406901240348816,0.5406901240348816,0.0,82.71472930908203,118.0,12157.888671875,-0.0,999.17333984375,1.0,283.1499938964844,286.0849609375,290.75396728515625,291.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,19665.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504751980304718,1.0,0.0,0.0,0.9805280566215516,0.980531930923462,6.415248776647786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.142578125,0.0,54.03836441040039,1895.4371337890625,0.0,521.7153930664062,0.2989623844623565,1.0,0.0,3.0,1.0,0.0
12335040,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48681640625,0.8199432492256165,0.2449433803558349,0.2220835089683532,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.487548828125,0.904796540737152,0.3316190540790558,0.3157084882259369,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874572753906,0.8902631998062134,0.3163017332553863,0.2224627584218979,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.8643856048583984,0.2895958423614502,0.2760708630084991,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48602294921875,0.7541335225105286,0.1901803016662597,0.8641563653945923,286.4875793457031,288.0575256347656,291.6439208984375,287.8114929199219,291.645751953125,297.0477600097656,286.4920654296875,1.0,0.4299823641777038,1.0,1.0,0.0,1.0,-2.2813611030578613,2.281356811523437,4.183522378298221e-06,1.7605464458465576,0.5406901240348816,0.5406901240348816,0.0,82.71472930908203,118.0,12157.888671875,-0.0,999.17333984375,1.0,283.1499938964844,286.0849609375,290.75396728515625,291.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,19665.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504751980304718,1.0,0.0,0.0,0.9805280566215516,0.980531930923462,6.415248776647786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.142578125,0.0,54.03836441040039,1895.4371337890625,0.0,521.7153930664062,0.2989623844623565,1.0,0.0,3.0,1.0,0.0
12335100,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5290222167969,0.8011900782585144,0.2442290782928466,0.2217147201299667,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8829676508903503,0.3305505812168121,0.3149697780609131,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296630859375,0.8691433072090149,0.3153916895389557,0.2220399081707,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294494628906,0.8446428775787354,0.2886312007904053,0.2754475176334381,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281982421875,0.7374306917190552,0.1894976049661636,0.8624593615531921,286.5298156738281,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.0473937988281,286.5343933105469,1.0,0.4349490404129028,1.0,1.0,0.0,1.0,-2.2767350673675537,2.276731014251709,4.166585767961806e-06,1.7569396495819092,0.5301545262336731,0.5301545262336731,0.0,89.69280242919922,118.0,11911.4814453125,-0.0,1021.4659423828124,1.0,283.1499938964844,286.1385498046875,290.7467956542969,291.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,19588.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989199936389923,1.0,0.0,0.0,0.9430599808692932,0.943063735961914,5.9343349789742206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.5966796875,0.0,50.08738327026367,1895.4371337890625,0.0,503.62054443359375,0.2924011051654815,1.0,0.0,3.0,1.0,0.0
12335160,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5720520019531,0.7833510041236877,0.2435085773468017,0.2213563621044159,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5727844238281,0.8634670376777649,0.3295019865036011,0.3142730891704559,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726928710937,0.850493848323822,0.3144772052764892,0.2216265201568603,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724792480469,0.8272883296012878,0.2876595854759216,0.2748347222805023,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711975097656,0.7225430607795715,0.1888049691915512,0.8607984185218811,286.5728454589844,288.150146484375,291.5692443847656,287.7984619140625,291.5710754394531,297.0469665527344,286.5775146484375,1.0,0.4402444660663605,1.0,1.0,0.0,1.0,-2.272239923477173,2.272235631942749,4.15016211263719e-06,1.7534348964691162,0.5196059346199036,0.5196059346199036,0.0,97.12801361083984,121.0,11664.4189453125,-0.0,1045.5716552734375,1.0,283.1499938964844,286.1928100585937,290.7393493652344,291.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,19511.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929623007774353,1.0,0.0,0.0,0.9066766500473022,0.9066803455352784,5.485274101602045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.93505859375,0.0,46.46173858642578,1895.4371337890625,0.0,485.8004150390625,0.2861632108688354,1.0,0.0,3.0,1.0,0.0
12335220,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.7617819905281067,0.242072120308876,0.2204704284667968,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6597595214844,0.8404048681259155,0.3274460136890411,0.312749832868576,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.8284850716590881,0.3126517534255981,0.2206692099571228,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.8053288459777832,0.2857101857662201,0.2734241187572479,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581420898437,0.7026130557060242,0.1874070912599563,0.8565652370452881,286.6597900390625,288.24249267578125,291.4947814941406,287.7861022949219,291.4966125488281,297.0460510253906,286.6644897460937,1.0,0.446634978055954,1.0,1.0,0.0,1.0,-2.261418581008911,2.2614145278930664,4.1108241930487566e-06,1.745030164718628,0.4984669983386993,0.4984669983386993,0.0,107.5596923828125,109.0,11163.7529296875,-0.0,1074.4298095703125,1.0,283.1499938964844,286.3020324707031,290.7198791503906,291.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,19359.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798091650009155,1.0,0.0,0.0,0.8371803760528564,0.8371838331222534,4.676613940546304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.206298828125,0.0,40.08356094360352,1895.4371337890625,0.0,448.7127380371094,0.2746270596981048,1.0,0.0,3.0,1.0,0.0
12335280,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.7617819905281067,0.242072120308876,0.2204704284667968,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6597595214844,0.8404048681259155,0.3274460136890411,0.312749832868576,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.8284850716590881,0.3126517534255981,0.2206692099571228,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.8053288459777832,0.2857101857662201,0.2734241187572479,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581420898437,0.7026130557060242,0.1874070912599563,0.8565652370452881,286.6597900390625,288.24249267578125,291.4947814941406,287.7861022949219,291.4966125488281,297.0460510253906,286.6644897460937,1.0,0.446634978055954,1.0,1.0,0.0,1.0,-2.261418581008911,2.2614145278930664,4.1108241930487566e-06,1.745030164718628,0.4984669983386993,0.4984669983386993,0.0,107.5596923828125,109.0,11163.7529296875,-0.0,1074.4298095703125,1.0,283.1499938964844,286.3020324707031,290.7198791503906,291.558349609375,293.1499938964844,293.1499938964844,283.1499938964844,19359.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798091650009155,1.0,0.0,0.0,0.8371803760528564,0.8371838331222534,4.676613940546304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.206298828125,0.0,40.08356094360352,1895.4371337890625,0.0,448.7127380371094,0.2746270596981048,1.0,0.0,3.0,1.0,0.0
12335340,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453918457031,0.7562984228134155,0.2406889796257019,0.2193107604980468,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74615478515625,0.8344979882240295,0.3254507184028625,0.310956209897995,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460327148437,0.822815477848053,0.3108673989772796,0.2194927334785461,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458190917969,0.7989944815635681,0.2837864458560943,0.2717027962207794,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445373535156,0.696797788143158,0.1860328614711761,0.8508392572402954,286.7461853027344,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.04547119140625,286.7508239746094,1.0,0.4460223913192749,1.0,1.0,0.0,1.0,-2.2475152015686035,2.247511148452759,4.060578248754609e-06,1.7342345714569092,0.4772529900074005,0.4772529900074005,0.0,109.6577606201172,97.0,10655.59765625,-0.0,1067.7919921875,1.0,283.1499938964844,286.4104919433594,290.6983642578125,291.4991149902344,293.1499938964844,293.1499938964844,283.1499938964844,19215.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646621644496918,1.0,0.0,0.0,0.7721042037010193,0.7721075415611267,3.9778210947361003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.585205078125,0.0,34.725685119628906,1895.4371337890625,0.0,409.5570983886719,0.2643027007579803,1.0,0.0,3.0,1.0,0.0
12335400,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7453918457031,0.7562984228134155,0.2406889796257019,0.2193107604980468,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74615478515625,0.8344979882240295,0.3254507184028625,0.310956209897995,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460327148437,0.822815477848053,0.3108673989772796,0.2194927334785461,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458190917969,0.7989944815635681,0.2837864458560943,0.2717027962207794,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445373535156,0.696797788143158,0.1860328614711761,0.8508392572402954,286.7461853027344,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.04547119140625,286.7508239746094,1.0,0.4460223913192749,1.0,1.0,0.0,1.0,-2.2475152015686035,2.247511148452759,4.060578248754609e-06,1.7342345714569092,0.4772529900074005,0.4772529900074005,0.0,109.6577606201172,97.0,10655.59765625,-0.0,1067.7919921875,1.0,283.1499938964844,286.4104919433594,290.6983642578125,291.4991149902344,293.1499938964844,293.1499938964844,283.1499938964844,19215.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646621644496918,1.0,0.0,0.0,0.7721042037010193,0.7721075415611267,3.9778210947361003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.585205078125,0.0,34.725685119628906,1895.4371337890625,0.0,409.5570983886719,0.2643027007579803,1.0,0.0,3.0,1.0,0.0
12335460,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7595844864845276,0.2393895238637924,0.2180214971303939,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.837868332862854,0.3235244750976562,0.3090149760246277,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.8262151479721069,0.3091498613357544,0.218203604221344,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8023344874382019,0.2819146811962127,0.2698144614696502,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.6996421813964844,0.1847166866064071,0.8443410396575928,286.8320617675781,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0455322265625,286.8368225097656,1.0,0.4413189888000488,1.0,1.0,0.0,1.0,-2.232013463973999,2.2320094108581543,4.004894435638562e-06,1.722169280052185,0.4559566378593445,0.4559566378593445,0.0,106.33696746826172,85.0,10147.8310546875,-0.0,1038.930419921875,1.0,283.1499938964844,286.51763916015625,290.678955078125,291.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,19083.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44800466299057,1.0,0.0,0.0,0.7114153504371643,0.7114185690879822,3.377069290877444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.0263671875,0.0,30.22493553161621,1895.4371337890625,0.0,370.4170227050781,0.2550964653491974,1.0,0.0,3.0,1.0,0.0
12335520,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7595844864845276,0.2393895238637924,0.2180214971303939,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.837868332862854,0.3235244750976562,0.3090149760246277,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.8262151479721069,0.3091498613357544,0.218203604221344,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8023344874382019,0.2819146811962127,0.2698144614696502,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.6996421813964844,0.1847166866064071,0.8443410396575928,286.8320617675781,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0455322265625,286.8368225097656,1.0,0.4413189888000488,1.0,1.0,0.0,1.0,-2.232013463973999,2.2320094108581543,4.004894435638562e-06,1.722169280052185,0.4559566378593445,0.4559566378593445,0.0,106.33696746826172,85.0,10147.8310546875,-0.0,1038.930419921875,1.0,283.1499938964844,286.51763916015625,290.678955078125,291.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,19083.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44800466299057,1.0,0.0,0.0,0.7114153504371643,0.7114185690879822,3.377069290877444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.0263671875,0.0,30.22493553161621,1895.4371337890625,0.0,370.4170227050781,0.2550964653491974,1.0,0.0,3.0,1.0,0.0
