time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335580,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.7690992951393127,0.2382135093212127,0.2167057693004608,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.8477723002433777,0.3217023909091949,0.307028591632843,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349060058594,0.8359038233757019,0.3075440227985382,0.2168846130371093,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.812161386013031,0.2801324427127838,0.2678679525852203,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.7084510326385498,0.1834873259067535,0.8375744819641113,286.9350891113281,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.04644775390625,286.9408874511719,1.0,0.4340194165706634,1.0,1.0,0.0,1.0,-2.215996503829956,2.2159926891326904,3.947769073420204e-06,1.7096903324127195,0.4349238872528076,0.4349238872528076,0.0,99.75142669677734,73.0,9675.6767578125,-0.0,997.581787109375,1.0,283.1499938964844,286.6273803710937,290.6629638671875,291.3869934082031,293.1499938964844,293.1499938964844,283.1499938964844,18959.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306080341339111,1.0,0.0,0.0,0.6555783748626709,0.6555814743041992,2.8677591856762774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.69580078125,0.0,26.46395874023437,1895.4371337890625,0.0,333.3459777832031,0.246932253241539,1.0,0.0,3.0,1.0,0.0
12335640,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.7690992951393127,0.2382135093212127,0.2167057693004608,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.8477723002433777,0.3217023909091949,0.307028591632843,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349060058594,0.8359038233757019,0.3075440227985382,0.2168846130371093,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.812161386013031,0.2801324427127838,0.2678679525852203,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330444335937,0.7084510326385498,0.1834873259067535,0.8375744819641113,286.9350891113281,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.04644775390625,286.9408874511719,1.0,0.4340194165706634,1.0,1.0,0.0,1.0,-2.215996503829956,2.2159926891326904,3.947769073420204e-06,1.7096903324127195,0.4349238872528076,0.4349238872528076,0.0,99.75142669677734,73.0,9675.6767578125,-0.0,997.581787109375,1.0,283.1499938964844,286.6273803710937,290.6629638671875,291.3869934082031,293.1499938964844,293.1499938964844,283.1499938964844,18959.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306080341339111,1.0,0.0,0.0,0.6555783748626709,0.6555814743041992,2.8677591856762774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.69580078125,0.0,26.46395874023437,1895.4371337890625,0.0,333.3459777832031,0.246932253241539,1.0,0.0,3.0,1.0,0.0
12335700,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.776074230670929,0.2376796305179596,0.2160679548978805,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876403808594,0.855065643787384,0.3208396136760711,0.3060498833656311,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.842961847782135,0.3067926466464996,0.2162384241819381,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872436523437,0.8189456462860107,0.2792837619781494,0.2669034004211426,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.7146246433258057,0.182912141084671,0.8342171311378479,286.9876708984375,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0472412109375,286.99346923828125,1.0,0.4297137260437011,1.0,1.0,0.0,1.0,-2.20808744430542,2.208083391189575,3.919717528333422e-06,1.7035256624221802,0.4244921207427978,0.4244921207427978,0.0,95.6430435180664,73.0,9441.8466796875,-0.0,974.1475830078124,1.0,283.1499938964844,286.6828308105469,290.6565246582031,291.3624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18903.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219497442245483,1.0,0.0,0.0,0.6294878125190735,0.629490852355957,2.6440403644301124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.858642578125,0.0,24.825353622436523,1895.4371337890625,0.0,316.15399169921875,0.2432131916284561,1.0,0.0,3.0,1.0,0.0
12335760,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390625,0.7845560312271118,0.2371710389852523,0.2154418677091598,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399780273437,0.8640096187591553,0.320000410079956,0.305081158876419,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.8515960574150085,0.3060657382011413,0.2156005650758743,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395812988281,0.8269542455673218,0.2784556746482849,0.2659457921981811,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.7216885685920715,0.1823577880859375,0.830890953540802,287.0400390625,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.0482177734375,287.0458068847656,1.0,0.4250870943069458,1.0,1.0,0.0,1.0,-2.200260162353516,2.200256109237671,3.89206115869456e-06,1.6974244117736816,0.4141053259372711,0.4141053259372711,0.0,91.15665435791016,61.0,9210.7109375,-0.0,949.5359497070312,1.0,283.1499938964844,286.73760986328125,290.6507873535156,291.3389892578125,293.1499938964844,293.1499938964844,283.1499938964844,18851.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134339690208435,1.0,0.0,0.0,0.6045269966125488,0.6045299768447876,2.438511792490772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.164794921875,0.0,23.325551986694336,1895.4371337890625,0.0,299.9603576660156,0.2397088259458542,1.0,0.0,3.0,1.0,0.0
12335820,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426696777344,0.8063825368881226,0.2362065315246582,0.2142141610383987,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435852050781,0.8875414729118347,0.318372905254364,0.3031665980815887,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.8744330406188965,0.3046632707118988,0.2143425941467285,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1431884765625,0.8476230502128601,0.2768430709838867,0.2640461027622223,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416015625,0.7392860651016235,0.1812962293624878,0.8243241906166077,287.14361572265625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0504150390625,287.1493530273437,1.0,0.4151037037372589,1.0,1.0,0.0,1.0,-2.184805393218994,2.1848015785217285,3.837760687019909e-06,1.68537700176239,0.3934532403945923,0.3934532403945923,0.0,81.39330291748047,49.0,8756.837890625,-0.0,898.0611572265625,1.0,283.1499938964844,286.8446350097656,290.6396789550781,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18759.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396930992603302,1.0,0.0,0.0,0.5577840805053711,0.5577870011329651,2.0759921781632332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.8720703125,0.0,20.685768127441406,1895.4371337890625,0.0,270.322265625,0.2332651168107986,1.0,0.0,3.0,1.0,0.0
12335880,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426696777344,0.8063825368881226,0.2362065315246582,0.2142141610383987,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435852050781,0.8875414729118347,0.318372905254364,0.3031665980815887,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1434631347656,0.8744330406188965,0.3046632707118988,0.2143425941467285,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1431884765625,0.8476230502128601,0.2768430709838867,0.2640461027622223,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416015625,0.7392860651016235,0.1812962293624878,0.8243241906166077,287.14361572265625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0504150390625,287.1493530273437,1.0,0.4151037037372589,1.0,1.0,0.0,1.0,-2.184805393218994,2.1848015785217285,3.837760687019909e-06,1.68537700176239,0.3934532403945923,0.3934532403945923,0.0,81.39330291748047,49.0,8756.837890625,-0.0,898.0611572265625,1.0,283.1499938964844,286.8446350097656,290.6396789550781,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18759.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396930992603302,1.0,0.0,0.0,0.5577840805053711,0.5577870011329651,2.0759921781632332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.8720703125,0.0,20.685768127441406,1895.4371337890625,0.0,270.322265625,0.2332651168107986,1.0,0.0,3.0,1.0,0.0
12335940,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.8341743350028992,0.2352892309427261,0.2130081802606582,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.9219760894775392,0.3167915642261505,0.3012735247611999,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.245361328125,0.9070401191711426,0.3033062815666199,0.2131002694368362,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2450866699219,0.8776448965072632,0.2752684950828552,0.2621598243713379,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.7645854353904724,0.1802794486284256,0.8178499937057495,287.2455139160156,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0528259277344,287.2511901855469,1.0,0.4043812453746795,1.0,1.0,0.0,1.0,-2.169548749923706,2.1695451736450195,3.7845561564608943e-06,1.67348313331604,0.3729493618011474,0.3729493618011474,0.0,70.92948913574219,37.0,8313.4267578125,-0.0,844.8770751953125,1.0,283.1499938964844,286.9481201171875,290.6272888183594,291.24871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18675.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810961544513702,1.0,0.0,0.0,0.514797031879425,0.5147998929023743,1.7683390751699335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2699.931640625,0.0,18.43049430847168,1895.4371337890625,0.0,243.63235473632807,0.2275257855653762,1.0,0.0,3.0,1.0,0.0
12336000,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.8341743350028992,0.2352892309427261,0.2130081802606582,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454833984375,0.9219760894775392,0.3167915642261505,0.3012735247611999,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.245361328125,0.9070401191711426,0.3033062815666199,0.2131002694368362,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2450866699219,0.8776448965072632,0.2752684950828552,0.2621598243713379,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.7645854353904724,0.1802794486284256,0.8178499937057495,287.2455139160156,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0528259277344,287.2511901855469,1.0,0.4043812453746795,1.0,1.0,0.0,1.0,-2.169548749923706,2.1695451736450195,3.7845561564608943e-06,1.67348313331604,0.3729493618011474,0.3729493618011474,0.0,70.92948913574219,37.0,8313.4267578125,-0.0,844.8770751953125,1.0,283.1499938964844,286.9481201171875,290.6272888183594,291.24871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18675.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810961544513702,1.0,0.0,0.0,0.514797031879425,0.5147998929023743,1.7683390751699335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2699.931640625,0.0,18.43049430847168,1895.4371337890625,0.0,243.63235473632807,0.2275257855653762,1.0,0.0,3.0,1.0,0.0
12336060,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8749091625213623,0.2344020158052444,0.2118166983127594,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459167480469,0.9725474715232848,0.3152394592761993,0.2993948459625244,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.9586775898933412,0.3019775152206421,0.2118678838014602,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34552001953125,0.9241542220115662,0.2737154066562652,0.2602806687355041,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34393310546875,0.8031206130981445,0.1792909353971481,0.8114408850669861,287.345947265625,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.05523681640625,287.35162353515625,1.0,0.3931181132793426,1.0,1.0,0.0,1.0,-2.154425859451294,2.1544222831726074,3.732209506779327e-06,1.6616926193237305,0.3525810241699219,0.3525810241699219,0.0,60.05865478515625,40.0,7879.13623046875,-0.0,791.0386962890625,1.0,283.1499938964844,287.0482788085937,290.6123046875,291.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,18582.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657258749008178,1.0,0.0,0.0,0.475007951259613,0.4767154157161712,1.5055503510552626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.68994140625,0.0,16.52934455871582,1895.4371337890625,0.0,218.90921020507807,0.222516119480133,1.0,0.0,3.0,1.0,0.0
12336120,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.8749091625213623,0.2344020158052444,0.2118166983127594,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3459167480469,0.9725474715232848,0.3152394592761993,0.2993948459625244,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3457946777344,0.9586775898933412,0.3019775152206421,0.2118678838014602,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34552001953125,0.9241542220115662,0.2737154066562652,0.2602806687355041,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34393310546875,0.8031206130981445,0.1792909353971481,0.8114408850669861,287.345947265625,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.05523681640625,287.35162353515625,1.0,0.3931181132793426,1.0,1.0,0.0,1.0,-2.154425859451294,2.1544222831726074,3.732209506779327e-06,1.6616926193237305,0.3525810241699219,0.3525810241699219,0.0,60.05865478515625,40.0,7879.13623046875,-0.0,791.0386962890625,1.0,283.1499938964844,287.0482788085937,290.6123046875,291.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,18582.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657258749008178,1.0,0.0,0.0,0.475007951259613,0.4767154157161712,1.5055503510552626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2558.68994140625,0.0,16.52934455871582,1895.4371337890625,0.0,218.90921020507807,0.222516119480133,1.0,0.0,3.0,1.0,0.0
12336180,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490051269531,0.906124472618103,0.2335290759801864,0.2108225375413894,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.449951171875,0.9990000128746032,0.3137147426605224,0.2971293032169342,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4498291015625,0.9895365834236144,0.3006656765937805,0.2107893526554107,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44952392578125,0.9597703218460084,0.2721716463565826,0.258603036403656,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4478454589844,0.8293944001197815,0.1783145070075988,0.8060086369514465,287.45001220703125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0574645996094,287.4560546875,1.0,0.386478841304779,1.0,1.0,0.0,1.0,-2.140897035598755,2.1408934593200684,3.685724777824362e-06,1.65115225315094,0.3324276208877563,0.3324276208877563,0.0,54.03423309326172,58.0,7445.10693359375,-0.0,756.9107055664062,1.0,283.1499938964844,287.1483764648437,290.5957946777344,291.1563415527344,293.1499938964844,293.1499938964844,283.1499938964844,18389.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508890569210052,1.0,0.0,0.0,0.4368032217025757,0.4643351137638092,1.2731076637351181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.253173828125,0.0,15.602389335632324,1895.4371337890625,0.0,195.7411193847656,0.2189315557479858,1.0,0.0,3.0,1.0,0.0
12336240,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490051269531,0.906124472618103,0.2335290759801864,0.2108225375413894,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.449951171875,0.9990000128746032,0.3137147426605224,0.2971293032169342,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4498291015625,0.9895365834236144,0.3006656765937805,0.2107893526554107,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44952392578125,0.9597703218460084,0.2721716463565826,0.258603036403656,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4478454589844,0.8293944001197815,0.1783145070075988,0.8060086369514465,287.45001220703125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0574645996094,287.4560546875,1.0,0.386478841304779,1.0,1.0,0.0,1.0,-2.140897035598755,2.1408934593200684,3.685724777824362e-06,1.65115225315094,0.3324276208877563,0.3324276208877563,0.0,54.03423309326172,58.0,7445.10693359375,-0.0,756.9107055664062,1.0,283.1499938964844,287.1483764648437,290.5957946777344,291.1563415527344,293.1499938964844,293.1499938964844,283.1499938964844,18389.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508890569210052,1.0,0.0,0.0,0.4368032217025757,0.4643351137638092,1.2731076637351181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.253173828125,0.0,15.602389335632324,1895.4371337890625,0.0,195.7411193847656,0.2189315557479858,1.0,0.0,3.0,1.0,0.0
12336300,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.501953125,0.9038070440292358,0.233090654015541,0.2104404121637344,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5029296875,0.9982444643974304,0.3129965662956238,0.2970438599586487,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028076171875,0.9875069856643676,0.3000121116638183,0.2103417366743087,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.95699280500412,0.2713990211486816,0.2578852474689483,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007629394531,0.827308714389801,0.1778241246938705,0.8038623332977295,287.5029602050781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0584716796875,287.5091857910156,1.0,0.3863464295864105,1.0,1.0,0.0,1.0,-2.136138439178467,2.136134624481201,3.6693190850201054e-06,1.6473650932312012,0.3224470019340515,0.3224470019340515,0.0,54.157508850097656,58.0,7234.89892578125,-0.0,753.2680053710938,1.0,283.1499938964844,287.1988525390625,290.5865783691406,291.1324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18291.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436810672283172,1.0,0.0,0.0,0.4189239144325256,0.4670515656471252,1.1710186598179462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2359.0556640625,0.0,15.485530853271484,1895.4371337890625,0.0,184.6148834228516,0.2177931517362594,1.0,0.0,3.0,1.0,0.0
12336360,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5548400878906,0.889992892742157,0.2326385974884033,0.2101241946220398,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.9866189360618592,0.3122117221355438,0.2964242994785309,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556335449219,0.9744741320610046,0.2993494570255279,0.2099481672048568,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55535888671875,0.9409215450286864,0.2706160843372345,0.2572391927242279,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536804199219,0.8155863285064697,0.1773215979337692,0.8020504713058472,287.5558166503906,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0592956542969,287.56170654296875,1.0,0.3876665532588959,1.0,1.0,0.0,1.0,-2.131582975387573,2.131579160690308,3.65379014510836e-06,1.6438254117965698,0.3125257790088653,0.3125257790088653,0.0,56.19682312011719,76.0,7032.23388671875,-0.0,756.6982421875,1.0,283.1499938964844,287.24871826171875,290.5762023925781,291.1075134277344,293.1499938964844,293.1499938964844,283.1499938964844,18218.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365201950073242,1.0,0.0,0.0,0.402229905128479,0.4708839058876037,1.0795486282688673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.091552734375,0.0,15.44325828552246,1895.4371337890625,0.0,173.58551025390625,0.2169413864612579,1.0,0.0,3.0,1.0,0.0
12336420,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65362548828125,0.849896252155304,0.2316656559705734,0.2095794826745987,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.9418289661407472,0.3106045424938202,0.2952460348606109,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65435791015625,0.9268980026245116,0.2979685962200165,0.2092387527227401,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6540832519531,0.893271803855896,0.2689947485923767,0.2560510039329529,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.778029203414917,0.1762590259313583,0.7989035248756409,287.6545104980469,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0602111816406,287.6599426269531,1.0,0.3936452269554138,1.0,1.0,0.0,1.0,-2.123454093933105,2.123450517654419,3.6261237710277774e-06,1.6374815702438354,0.2927273213863373,0.2927273213863373,0.0,64.07946014404297,94.0,6646.18603515625,-0.0,778.1222534179688,1.0,283.1499938964844,287.3421630859375,290.5527038574219,291.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18142.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222885429859161,1.0,0.0,0.0,0.3717766106128692,0.4769815504550934,9.259915501047544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.677734375,0.0,15.391716957092283,1895.4371337890625,0.0,151.5641632080078,0.2156960815191269,1.0,0.0,3.0,1.0,0.0
12336480,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65362548828125,0.849896252155304,0.2316656559705734,0.2095794826745987,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.9418289661407472,0.3106045424938202,0.2952460348606109,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65435791015625,0.9268980026245116,0.2979685962200165,0.2092387527227401,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6540832519531,0.893271803855896,0.2689947485923767,0.2560510039329529,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.778029203414917,0.1762590259313583,0.7989035248756409,287.6545104980469,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0602111816406,287.6599426269531,1.0,0.3936452269554138,1.0,1.0,0.0,1.0,-2.123454093933105,2.123450517654419,3.6261237710277774e-06,1.6374815702438354,0.2927273213863373,0.2927273213863373,0.0,64.07946014404297,94.0,6646.18603515625,-0.0,778.1222534179688,1.0,283.1499938964844,287.3421630859375,290.5527038574219,291.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18142.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3222885429859161,1.0,0.0,0.0,0.3717766106128692,0.4769815504550934,9.259915501047544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.677734375,0.0,15.391716957092283,1895.4371337890625,0.0,151.5641632080078,0.2156960815191269,1.0,0.0,3.0,1.0,0.0
12336540,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7446594238281,0.8105719685554504,0.2305810153484344,0.2090759724378585,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.8904712200164795,0.3089162111282348,0.2941429018974304,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.8781558275222778,0.2964896559715271,0.2085718512535095,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.8488928079605103,0.2672775089740753,0.2549220323562622,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.7404196858406067,0.1751011461019516,0.7960361838340759,287.7454833984375,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0600891113281,287.75054931640625,1.0,0.4027132987976074,1.0,1.0,0.0,1.0,-2.1159236431121826,2.115920066833496,3.6006097161589423e-06,1.631613850593567,0.2729236781597137,0.2729236781597137,0.0,75.6401596069336,97.0,6281.01611328125,-0.0,813.162841796875,1.0,283.1499938964844,287.4280700683594,290.5267333984375,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18114.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083038628101349,1.0,0.0,0.0,0.3441925346851349,0.4803242981433868,8.096415093916676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.6260986328125,0.0,15.314763069152832,1895.4371337890625,0.0,129.5167999267578,0.2147192656993866,1.0,0.0,3.0,1.0,0.0
12336600,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7446594238281,0.8105719685554504,0.2305810153484344,0.2090759724378585,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7454528808594,0.8904712200164795,0.3089162111282348,0.2941429018974304,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745361328125,0.8781558275222778,0.2964896559715271,0.2085718512535095,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.8488928079605103,0.2672775089740753,0.2549220323562622,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436828613281,0.7404196858406067,0.1751011461019516,0.7960361838340759,287.7454833984375,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0600891113281,287.75054931640625,1.0,0.4027132987976074,1.0,1.0,0.0,1.0,-2.1159236431121826,2.115920066833496,3.6006097161589423e-06,1.631613850593567,0.2729236781597137,0.2729236781597137,0.0,75.6401596069336,97.0,6281.01611328125,-0.0,813.162841796875,1.0,283.1499938964844,287.4280700683594,290.5267333984375,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18114.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083038628101349,1.0,0.0,0.0,0.3441925346851349,0.4803242981433868,8.096415093916676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.6260986328125,0.0,15.314763069152832,1895.4371337890625,0.0,129.5167999267578,0.2147192656993866,1.0,0.0,3.0,1.0,0.0
12336660,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.828369140625,0.7850086688995361,0.2293981164693832,0.208378717303276,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291015625,0.8623239398002625,0.3071416318416595,0.2928524017333984,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290100097656,0.8510389924049377,0.2949174642562866,0.2077598571777343,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.8237401247024536,0.2654662132263183,0.2535969018936157,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.718825101852417,0.1738511323928833,0.7922441363334656,287.8291320800781,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0590515136719,287.833740234375,1.0,0.4086772501468658,1.0,1.0,0.0,1.0,-2.106417179107666,2.1064136028289795,3.5685875445778947e-06,1.6242364645004272,0.2530308663845062,0.2530308663845062,0.0,84.51195526123047,100.0,5929.85693359375,-0.0,836.501708984375,1.0,283.1499938964844,287.50933837890625,290.5004577636719,290.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18103.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950015068054199,1.0,0.0,0.0,0.3186880648136139,0.4820210039615631,7.184406403126786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1924.431396484375,0.0,15.214701652526855,1895.4371337890625,0.0,104.86688995361328,0.2138475924730301,1.0,0.0,3.0,1.0,0.0
12336720,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.828369140625,0.7850086688995361,0.2293981164693832,0.208378717303276,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291015625,0.8623239398002625,0.3071416318416595,0.2928524017333984,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290100097656,0.8510389924049377,0.2949174642562866,0.2077598571777343,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.8237401247024536,0.2654662132263183,0.2535969018936157,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.718825101852417,0.1738511323928833,0.7922441363334656,287.8291320800781,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0590515136719,287.833740234375,1.0,0.4086772501468658,1.0,1.0,0.0,1.0,-2.106417179107666,2.1064136028289795,3.5685875445778947e-06,1.6242364645004272,0.2530308663845062,0.2530308663845062,0.0,84.51195526123047,100.0,5929.85693359375,-0.0,836.501708984375,1.0,283.1499938964844,287.50933837890625,290.5004577636719,290.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18103.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950015068054199,1.0,0.0,0.0,0.3186880648136139,0.4820210039615631,7.184406403126786e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1924.431396484375,0.0,15.214701652526855,1895.4371337890625,0.0,104.86688995361328,0.2138475924730301,1.0,0.0,3.0,1.0,0.0
12336780,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051513671875,0.768068790435791,0.2281514853239059,0.2075411677360534,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90582275390625,0.8442654013633728,0.3052995800971985,0.2914131581783294,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057312011719,0.833760142326355,0.2932774424552917,0.206836998462677,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.905517578125,0.806430995464325,0.2635836601257324,0.2521185576915741,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.904296875,0.7029566168785095,0.1725354045629501,0.7877449989318848,287.9058532714844,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0574951171875,287.9101257324219,1.0,0.4128687977790832,1.0,1.0,0.0,1.0,-2.095396041870117,2.0953924655914307,3.5316263620188693e-06,1.6156643629074097,0.2329641580581665,0.2329641580581665,0.0,91.27449035644533,88.0,5592.10107421875,-0.0,850.7088623046875,1.0,283.1499938964844,287.5877685546875,290.515625,290.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18095.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918189465999603,1.0,0.0,0.0,0.2948713004589081,0.4829456210136413,6.435084465294949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.739501953125,0.0,15.10670566558838,1895.4371337890625,0.0,87.78641510009766,0.2130412608385086,1.0,0.0,3.0,1.0,0.0
12336840,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051513671875,0.768068790435791,0.2281514853239059,0.2075411677360534,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.90582275390625,0.8442654013633728,0.3052995800971985,0.2914131581783294,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057312011719,0.833760142326355,0.2932774424552917,0.206836998462677,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.905517578125,0.806430995464325,0.2635836601257324,0.2521185576915741,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.904296875,0.7029566168785095,0.1725354045629501,0.7877449989318848,287.9058532714844,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0574951171875,287.9101257324219,1.0,0.4128687977790832,1.0,1.0,0.0,1.0,-2.095396041870117,2.0953924655914307,3.5316263620188693e-06,1.6156643629074097,0.2329641580581665,0.2329641580581665,0.0,91.27449035644533,88.0,5592.10107421875,-0.0,850.7088623046875,1.0,283.1499938964844,287.5877685546875,290.515625,290.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18095.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918189465999603,1.0,0.0,0.0,0.2948713004589081,0.4829456210136413,6.435084465294949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.739501953125,0.0,15.10670566558838,1895.4371337890625,0.0,87.78641510009766,0.2130412608385086,1.0,0.0,3.0,1.0,0.0
12336900,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9410400390625,0.7652332782745361,0.2275091260671615,0.2070110142230987,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9416809082031,0.8412206768989563,0.3043558299541473,0.2905738055706024,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.94158935546875,0.8308634757995605,0.292435348033905,0.2062873691320419,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413757324219,0.8031499981880188,0.2626189291477203,0.2512587606906891,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94024658203125,0.6999554634094238,0.1718571186065673,0.7849352359771729,287.94171142578125,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0565795898437,287.9457397460937,1.0,0.4124313294887543,1.0,1.0,0.0,1.0,-2.088685750961304,2.0886824131011963,3.5092489270027727e-06,1.6104607582092283,0.222842127084732,0.222842127084732,0.0,92.16104888916016,88.0,5427.68798828125,-0.0,847.7836303710938,1.0,283.1499938964844,287.6264953613281,290.5074462890625,290.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,18091.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291815310716629,1.0,0.0,0.0,0.2835315465927124,0.4832721948623657,6.1048686106346395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.9058837890625,0.0,15.053202629089355,1895.4371337890625,0.0,87.76427459716797,0.2126609683036804,1.0,0.0,3.0,1.0,0.0
12336960,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750061035156,0.765322744846344,0.2268621027469635,0.2064186185598373,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755859375,0.8412429094314575,0.3034021556377411,0.2896648943424225,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9755249023437,0.8309416174888611,0.2915846407413482,0.2056870609521865,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753112792969,0.8030152916908264,0.2616442739963531,0.2503291666507721,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742126464844,0.6997624635696411,0.1711718589067459,0.781805694103241,287.9756164550781,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0556640625,287.9794616699219,1.0,0.4108738899230957,1.0,1.0,0.0,1.0,-2.081287384033203,2.081284046173096,3.48463936461485e-06,1.604706645011902,0.212642103433609,0.212642103433609,0.0,91.5552978515625,76.0,5266.26318359375,-0.0,838.9607543945312,1.0,283.1499938964844,287.6650390625,290.4900207519531,290.8913269042969,293.1499938964844,293.1499938964844,283.1499938964844,18088.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915555834770202,1.0,0.0,0.0,0.2725386321544647,0.4835476875305176,5.798213909002925e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1704.4722900390625,0.0,15.000951766967772,1895.4371337890625,0.0,86.17156982421875,0.2122957706451416,1.0,0.0,3.0,1.0,0.0
12337020,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0381164550781,0.7715244293212891,0.2255560606718063,0.2051140666007995,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386657714844,0.8475924134254456,0.3014678061008453,0.2877065241336822,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386047363281,0.8372076153755188,0.2898597419261932,0.2043851613998413,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.8091332316398621,0.2596686780452728,0.2483298182487487,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03741455078125,0.7051227688789368,0.1697862893342971,0.7749280333518982,288.0386962890625,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0538330078125,288.0422058105469,1.0,0.4051764905452728,1.0,1.0,0.0,1.0,-2.0651450157165527,2.065141439437866,3.43125498147856e-06,1.5921424627304075,0.1919823735952377,0.1919823735952377,0.0,87.41116333007812,64.0,4953.4248046875,-0.0,809.9725341796875,1.0,283.1499938964844,287.74200439453125,290.44610595703125,290.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18081.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903974056243896,1.0,0.0,0.0,0.2515412867069244,0.4840319454669952,5.243580680769355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1598.083740234375,0.0,14.902226448059082,1895.4371337890625,0.0,78.97496795654297,0.2116106152534485,1.0,0.0,3.0,1.0,0.0
12337080,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0381164550781,0.7715244293212891,0.2255560606718063,0.2051140666007995,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386657714844,0.8475924134254456,0.3014678061008453,0.2877065241336822,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386047363281,0.8372076153755188,0.2898597419261932,0.2043851613998413,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384216308594,0.8091332316398621,0.2596686780452728,0.2483298182487487,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03741455078125,0.7051227688789368,0.1697862893342971,0.7749280333518982,288.0386962890625,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0538330078125,288.0422058105469,1.0,0.4051764905452728,1.0,1.0,0.0,1.0,-2.0651450157165527,2.065141439437866,3.43125498147856e-06,1.5921424627304075,0.1919823735952377,0.1919823735952377,0.0,87.41116333007812,64.0,4953.4248046875,-0.0,809.9725341796875,1.0,283.1499938964844,287.74200439453125,290.44610595703125,290.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18081.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903974056243896,1.0,0.0,0.0,0.2515412867069244,0.4840319454669952,5.243580680769355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1598.083740234375,0.0,14.902226448059082,1895.4371337890625,0.0,78.97496795654297,0.2116106152534485,1.0,0.0,3.0,1.0,0.0
12337140,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.784755289554596,0.0,0.2036934494972229,297.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.8613982200622559,0.0,0.2856088578701019,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.850637674331665,0.0,0.2029833197593689,297.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.8217306733131409,0.0,0.2461926341056823,297.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.7165344953536987,0.0,0.7674691081047058,288.09619140625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05206298828125,288.0993957519531,0.0,0.0,1.0,1.0,0.0,1.0,-2.0477120876312256,2.047708511352539,3.374092102603754e-06,1.57856547832489,0.0,0.0,0.0,80.57958221435547,60.0,4654.03466796875,-0.0,770.9147338867188,0.0,283.1499938964844,287.8199462890625,290.39910888671875,290.7571105957031,293.1499938964844,293.1499938964844,278.1499938964844,18073.97265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2317864894866943,0.4844951033592224,4.752520599282661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,14.812566757202148,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.784755289554596,0.0,0.2036934494972229,297.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.8613982200622559,0.0,0.2856088578701019,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960998535156,0.850637674331665,0.0,0.2029833197593689,297.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.8217306733131409,0.0,0.2461926341056823,297.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.7165344953536987,0.0,0.7674691081047058,288.09619140625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05206298828125,288.0993957519531,0.0,0.0,1.0,1.0,0.0,1.0,-2.0477120876312256,2.047708511352539,3.374092102603754e-06,1.57856547832489,0.0,0.0,0.0,80.57958221435547,60.0,4654.03466796875,-0.0,770.9147338867188,0.0,283.1499938964844,287.8199462890625,290.39910888671875,290.7571105957031,293.1499938964844,293.1499938964844,278.1499938964844,18073.97265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2317864894866943,0.4844951033592224,4.752520599282661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,14.812566757202148,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.3559327125549316,0.0,0.0008918783860281,297.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.3559327125549316,0.0,0.0009391910280101,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.3559327125549316,0.0,0.0006936832796782,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.3559327125549316,0.0,0.0009391909698024,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,0.004455120768398,288.1625366210937,294.1499938964844,290.3158569335937,287.3808288574219,290.3360290527344,296.6324462890625,286.9462280273437,0.0,0.0,0.7981417179107666,0.7981417179107666,0.201858252286911,1.0,-0.0084391795098781,0.0085161346942186,-7.69550388213247e-05,-0.0112735815346241,0.0,0.0,0.0,-0.0444032959640026,60.0,917.5304565429688,-0.0,-6.158950327517232e-06,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8290873508722625e-14,5.5059164286207565e-14,3.682357671080326e-20,2.327257969669816e-10,2.327255332890132e-10,2.6499563397704715e-16,0.0,0.0,-0.0,0.0,0.0,1.3358903468314617e-23,8.369653320189174e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,0.0008282007765956,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,0.001132529345341,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,0.0008073234348557,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,0.000987980980426,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0032218268606811,288.156982421875,294.1499938964844,290.2825012207031,287.3567199707031,290.33319091796875,296.03204345703125,286.3383178710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0085419910028576,0.0083953915163874,0.0001465996610932,-0.0116169080138206,0.0,0.0,0.0,-0.0454433932900428,60.0,351.4457702636719,-0.0,-4.781872576131718e-06,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2326369243093266e-30,7.356729643830279e-30,4.3538609961068676e-33,6.478014509191671e-18,6.473410008311894e-18,4.604440295258908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,0.0001155365898739,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,0.0001288637286052,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,9.437230619369076e-05,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,0.0001248677726835,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0005518292891792,288.1532287597656,294.1499938964844,290.2490539550781,287.3324279785156,290.3315124511719,295.2533874511719,286.1395568847656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012187687680125,0.003043831558898,-0.0018250629073008,-0.0159954875707626,0.0,0.0,0.0,-0.0084220170974731,60.0,133.74363708496094,-0.0,-1.0127082816779877e-07,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.095815399102007e-42,1.517606236863777e-42,3.503246160812043e-43,-1.3279961450709781e-20,-1.0642843418818238e-20,-2.6371182338399336e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,9.610951383365318e-05,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,0.0001015168600133,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,7.494541932828724e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,0.0001013453729683,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0004790017264895,288.15167236328125,294.1499938964844,290.2157897949219,287.3081970214844,290.33056640625,294.5099792480469,286.0978698730469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010236455127596,0.0008032713085412,0.0002203741460107,-0.0181680843234062,0.0,0.0,0.0,-0.0083548268303275,60.0,50.71912384033203,-0.0,-7.1443878368882e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-1.401298464324817e-45,3.859458736594421e-21,2.0114487947553752e-21,1.8480097398906527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
