time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337500,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,9.523286280455068e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0001002883655019,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,7.407224620692432e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,0.0001002863864414,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,0.0004756958514917,288.15008544921875,294.1499938964844,290.1827087402344,287.28399658203125,290.3293762207031,293.8716735839844,286.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147262364625,3.5981727819489606e-08,0.0010146902641281,-0.0189301427453756,0.0,0.0,0.0,-0.0085746524855494,60.0,20.16901206970215,-0.0,-7.021886005986745e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.974821351477157e-21,1.98837598905108e-21,1.986445160477686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,9.521150059299543e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405029296875,0.0,0.0,0.0001002624921966,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,7.40535106160678e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,0.0001002623830572,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,0.0004756010312121,288.1484069824219,294.1499938964844,290.1498413085937,287.2598876953125,290.3279113769531,293.323974609375,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.13314437866211,-0.0,-7.018803671599019e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.976166731662906e-21,1.98810618599972e-21,1.9880605456631868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.51866604737006e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0001002362478175,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,7.403414201689884e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0001002361896098,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,0.0004754772526212,288.1446838378906,294.1499938964844,290.0847473144531,287.2118835449219,290.3241271972656,292.4477844238281,286.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.523674249649048,-0.0,-7.01511808642863e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.976199043405584e-21,1.988099521702792e-21,1.988099723651184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,9.51866604737006e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0001002362478175,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,7.403414201689884e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0001002361896098,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,0.0004754772526212,288.1446838378906,294.1499938964844,290.0847473144531,287.2118835449219,290.3241271972656,292.4477844238281,286.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.523674249649048,-0.0,-7.01511808642863e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.976199043405584e-21,1.988099521702792e-21,1.988099723651184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,9.516109275864436e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,0.0001002093267743,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.401425682473928e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001002092685666,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0004753495450131,288.1405639648437,294.1499938964844,290.0204772949219,287.1641845703125,290.3192443847656,291.7957763671875,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.738731622695923,-0.0,-7.011324498762407e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,9.516109275864436e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,0.0001002093267743,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,7.401425682473928e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.0001002092685666,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0004753495450131,288.1405639648437,294.1499938964844,290.0204772949219,287.1641845703125,290.3192443847656,291.7957763671875,286.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.738731622695923,-0.0,-7.011324498762407e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,9.513492113910615e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.0001001817654469,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,7.399389869533479e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001001817072392,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,0.0004752188106067,288.1361083984375,294.1499938964844,289.95709228515625,287.1167907714844,290.31329345703125,291.3057556152344,286.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557345151901245,-0.0,-7.007443514339684e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,9.513492113910615e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.0001001817654469,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,7.399389869533479e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001001817072392,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,0.0004752188106067,288.1361083984375,294.1499938964844,289.95709228515625,287.1167907714844,290.31329345703125,291.3057556152344,286.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557345151901245,-0.0,-7.007443514339684e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,9.510848758509384e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,0.0001001539203571,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,7.397333683911711e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,0.0001001538694254,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,0.0004750867374241,288.1313171386719,294.1499938964844,289.8945617675781,287.0697937011719,290.30633544921875,290.9330444335937,286.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4548821449279785,-0.0,-7.003524160609231e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,9.510848758509384e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,0.0001001539203571,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,7.397333683911711e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,0.0001001538694254,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,0.0004750867374241,288.1313171386719,294.1499938964844,289.8945617675781,287.0697937011719,290.30633544921875,290.9330444335937,286.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4548821449279785,-0.0,-7.003524160609231e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275634765625,0.0,0.0,9.509526717010884e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,0.0001001400014501,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,7.396305591100827e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,0.0001001399505184,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.0004750207008328,288.1287841796875,294.1499938964844,289.8636474609375,287.04644775390625,290.302490234375,290.7802429199219,286.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427398696080445e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4096295833587646,-0.0,-7.001565194286742e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257629394531,0.0,0.0,9.508212679065764e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,0.0001001261625788,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,7.395283319056034e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,0.0001001261043711,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,0.0004749550425913,288.126220703125,294.1499938964844,289.8329467773437,287.023193359375,290.29840087890625,290.6454772949219,286.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3660783767700195,-0.0,-6.999617596648022e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.505627531325445e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,0.0001000989432213,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,7.393272971967235e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.0001000988850137,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,0.0004748259379994,288.120849609375,294.1499938964844,289.7722473144531,286.9769897460937,290.2894897460937,290.419677734375,286.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.282648086547852,-0.0,-6.995787771302275e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.505627531325445e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,0.0001000989432213,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,7.393272971967235e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.0001000988850137,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,0.0004748259379994,288.120849609375,294.1499938964844,289.7722473144531,286.9769897460937,290.2894897460937,290.419677734375,286.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.282648086547852,-0.0,-6.995787771302275e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.503138426225632e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,0.000100072727946,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,7.391336839646101e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,0.0001000726770143,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004747016064357,288.115234375,294.1499938964844,289.7125244140625,286.9312744140625,290.2796630859375,290.2388916015625,286.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2032930850982666,-0.0,-6.992101475589152e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.503138426225632e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,0.000100072727946,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,7.391336839646101e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11785888671875,0.0,0.0,0.0001000726770143,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004747016064357,288.115234375,294.1499938964844,289.7125244140625,286.9312744140625,290.2796630859375,290.2388916015625,286.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2032930850982666,-0.0,-6.992101475589152e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139221191406,0.0,0.0,9.500770102022216e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000477859633,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,7.38949456717819e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0001000477350316,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,0.000474583270261,288.10943603515625,294.1499938964844,289.6537475585937,286.88604736328125,290.2689819335937,290.0910339355469,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12758731842041,-0.0,-6.98859281555997e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139221191406,0.0,0.0,9.500770102022216e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001000477859633,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,7.38949456717819e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0001000477350316,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,0.000474583270261,288.10943603515625,294.1499938964844,289.6537475585937,286.88604736328125,290.2689819335937,290.0910339355469,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12758731842041,-0.0,-6.98859281555997e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,9.498517465544865e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,0.0001000240663415,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,7.387742516584694e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,0.0001000240081339,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,0.0004744707548525,288.1033935546875,294.1499938964844,289.5959777832031,286.8413391113281,290.2574157714844,289.9674072265625,286.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.055248260498047,-0.0,-6.985255396330103e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,9.498517465544865e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091613769531,0.0,0.0,0.0001000240663415,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,7.387742516584694e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,0.0001000240081339,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,0.0004744707548525,288.1033935546875,294.1499938964844,289.5959777832031,286.8413391113281,290.2574157714844,289.9674072265625,286.6963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.055248260498047,-0.0,-6.985255396330103e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,9.497431165073068e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,0.0001000126285362,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,7.386897777905688e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,0.0001000125776045,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004744165053125,288.1003112792969,294.1499938964844,289.56744384765625,286.8191833496094,290.2513427734375,289.91265869140625,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.020266532897949,-0.0,-6.983646727576345e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,9.49637033045292e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.0,0.0,0.0001000014526653,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,7.386071956716478e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050109863281,0.0,0.0,0.0001000014017336,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,0.0004743635072372,288.0971984863281,294.1499938964844,289.5391845703125,286.79718017578125,290.2450561523437,289.8617248535156,286.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.986042022705078,-0.0,-6.982075007044841e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.494314872426912e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,9.997980669140816e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.384473428828642e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,9.997975575970486e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,0.0004742608289234,288.0908203125,294.1499938964844,289.48345947265625,286.7536315917969,290.2319030761719,289.7693786621094,286.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9197673797607424,-0.0,-6.979030331422109e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10064697265625,0.0,0.0,9.494314872426912e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,9.997980669140816e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.384473428828642e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004638671875,0.0,0.0,9.997975575970486e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,0.0004742608289234,288.0908203125,294.1499938964844,289.48345947265625,286.7536315917969,290.2319030761719,289.7693786621094,286.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9197673797607424,-0.0,-6.979030331422109e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,9.492337267147376e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.995897562475876e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,7.382935291389003e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.995892469305544e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,0.000474162021419,288.0843200683594,294.1499938964844,289.4288024902344,286.7106628417969,290.2179870605469,289.68707275390625,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8562533855438232,-0.0,-6.976100053179837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,9.492337267147376e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,9.995897562475876e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955810546875,0.0,0.0,7.382935291389003e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.995892469305544e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,0.000474162021419,288.0843200683594,294.1499938964844,289.4288024902344,286.7106628417969,290.2179870605469,289.68707275390625,286.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8562533855438232,-0.0,-6.976100053179837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.4904207799118e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.993879939429462e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,7.381444447673857e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.993874846259132e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,0.0004740662989206,288.0776672363281,294.1499938964844,289.37518310546875,286.6683349609375,290.203369140625,289.61236572265625,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7953343391418457,-0.0,-6.973261434950474e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.4904207799118e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.993879939429462e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,7.381444447673857e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.993874846259132e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,0.0004740662989206,288.0776672363281,294.1499938964844,289.37518310546875,286.6683349609375,290.203369140625,289.61236572265625,286.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7953343391418457,-0.0,-6.973261434950474e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.48855231399648e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857849121094,0.0,0.0,9.991911792894824e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,7.379991438938305e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.991906699724495e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,0.0004739729629363,288.0709228515625,294.1499938964844,289.3226928710937,286.626708984375,290.18804931640625,289.5435485839844,286.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7368766069412231,-0.0,-6.970493870994687e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.48855231399648e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857849121094,0.0,0.0,9.991911792894824e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,7.379991438938305e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.991906699724495e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865173339844,0.0,0.0,0.0004739729629363,288.0709228515625,294.1499938964844,289.3226928710937,286.626708984375,290.18804931640625,289.5435485839844,286.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7368766069412231,-0.0,-6.970493870994687e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.487631905358283e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08331298828125,0.0,0.0,9.990942635340616e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,7.379274757113308e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.990937542170286e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,0.0004739269788842,288.0675048828125,294.1499938964844,289.2968444824219,286.60614013671875,290.1801452636719,289.51092529296875,286.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7085341215133667,-0.0,-6.9691310500275e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.486718045081945e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,9.98998075374402e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08087158203125,0.0,0.0,7.378564623650163e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.989975660573692e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,0.0004738813440781,288.0640869140625,294.1499938964844,289.27130126953125,286.58575439453125,290.1720886230469,289.4793395996094,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.680761456489563,-0.0,-6.967778887201348e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.484909242019056e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.988075180444866e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,7.37715745344758e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.988070814870298e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,0.0004737909766845,288.05712890625,294.1499938964844,289.2210693359375,286.5455627441406,290.155517578125,289.41876220703125,286.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6268692016601562,-0.0,-6.965100141087532e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761413574219,0.0,0.0,9.484909242019056e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.988075180444866e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,7.37715745344758e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.988070814870298e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,0.0004737909766845,288.05712890625,294.1499938964844,289.2210693359375,286.5455627441406,290.155517578125,289.41876220703125,286.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6268692016601562,-0.0,-6.965100141087532e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.483117173658684e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,9.986188524635509e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,7.375764107564464e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.98618343146518e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004737014824058,288.05010986328125,294.1499938964844,289.1719970703125,286.506103515625,290.1383361816406,289.3612060546875,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5751091241836548,-0.0,-6.96244768505494e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.483117173658684e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,9.986188524635509e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07061767578125,0.0,0.0,7.375764107564464e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.98618343146518e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,0.0004737014824058,288.05010986328125,294.1499938964844,289.1719970703125,286.506103515625,290.1383361816406,289.3612060546875,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5751091241836548,-0.0,-6.96244768505494e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.481338929617776e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.984314965549856e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,7.374380220426247e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.984310599975288e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,0.0004736126284115,288.04302978515625,294.1499938964844,289.1241149902344,286.46746826171875,290.12060546875,289.30615234375,286.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.525387167930603,-0.0,-6.95981512421895e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.481338929617776e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.984314965549856e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,7.374380220426247e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.984310599975288e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,0.0004736126284115,288.04302978515625,294.1499938964844,289.1241149902344,286.46746826171875,290.12060546875,289.30615234375,286.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.525387167930603,-0.0,-6.95981512421895e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.479571599513292e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.98245450318791e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,7.373005792032927e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,9.98245013761334e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,0.0004735243855975,288.035888671875,294.1499938964844,289.0774230957031,286.4296569824219,290.10235595703125,289.2532653808594,286.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4776341915130615,-0.0,-6.957201748036823e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
