time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604553222656,0.0,0.0,9.479571599513292e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.0,9.98245450318791e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.0,7.373005792032927e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,9.98245013761334e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,0.0004735243855975,288.035888671875,294.1499938964844,289.0774230957031,286.4296569824219,290.10235595703125,289.2532653808594,286.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4776341915130615,-0.0,-6.957201748036823e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,9.47869339142926e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,9.981529728975148e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05743408203125,0.0,0.0,7.372323307208717e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.981525363400578e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,0.0004734804970212,288.0323181152344,294.1499938964844,289.0545349121094,286.4110412597656,290.0930480957031,289.2275390625,286.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.454472303390503,-0.0,-6.955902165373119e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.477819548919796e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,9.980609320336951e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,7.371643005171791e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,9.980604954762384e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05535888671875,0.0,0.0,0.0004734368412755,288.0287170410156,294.1499938964844,289.031982421875,286.3926696777344,290.0836181640625,289.2022705078125,287.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4317747354507446,-0.0,-6.95460968813677e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.47608714341186e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,9.978784510167316e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,7.370295497821644e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,9.978780144592748e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,0.0004733502864837,288.021484375,294.1499938964844,288.9877624511719,286.3565673828125,290.0643920898437,289.15301513671875,287.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3877465724945068,-0.0,-6.95204747103162e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,9.47608714341186e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,9.978784510167316e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,7.370295497821644e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,9.978780144592748e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,0.0004733502864837,288.021484375,294.1499938964844,288.9877624511719,286.3565673828125,290.0643920898437,289.15301513671875,287.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3877465724945068,-0.0,-6.95204747103162e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.474382386542855e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.976989531423897e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,7.36896981834434e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,9.976985165849328e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,0.0004732651577796,288.01422119140625,294.1499938964844,288.94482421875,286.3213806152344,290.0447692871094,289.1053771972656,287.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3454983234405518,-0.0,-6.949527175947878e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.474382386542855e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.976989531423897e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,7.36896981834434e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,9.976985165849328e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,0.0004732651577796,288.01422119140625,294.1499938964844,288.94482421875,286.3213806152344,290.0447692871094,289.1053771972656,287.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3454983234405518,-0.0,-6.949527175947878e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.47271691984497e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.975236025638878e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,7.367674697889015e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.97523166006431e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.0004731819499284,288.0069274902344,294.1499938964844,288.9031982421875,286.2871398925781,290.02471923828125,289.0592041015625,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3049777746200562,-0.0,-6.947064434825735e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.47271691984497e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.975236025638878e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,7.367674697889015e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.97523166006431e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.0004731819499284,288.0069274902344,294.1499938964844,288.9031982421875,286.2871398925781,290.02471923828125,289.0592041015625,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3049777746200562,-0.0,-6.947064434825735e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.471104567637668e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,9.973537089535968e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,7.366419595200568e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,9.973532723961398e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,0.0004731013905256,287.9996337890625,294.1499938964844,288.8628845214844,286.2538757324219,290.0043029785156,289.0144958496094,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2661349773406982,-0.0,-6.944679853404524e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.471104567637668e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,9.973537089535968e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,7.366419595200568e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,9.973532723961398e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,0.0004731013905256,287.9996337890625,294.1499938964844,288.8628845214844,286.2538757324219,290.0043029785156,289.0144958496094,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2661349773406982,-0.0,-6.944679853404524e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.470322402194142e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,9.97271345113404e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,7.365811325144023e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,9.972709085559472e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,0.0004730623040813,287.9960021972656,294.1499938964844,288.8432006835937,286.23760986328125,289.99395751953125,288.99267578125,287.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.24733304977417,-0.0,-6.943523089830705e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0276794433594,0.0,0.0,9.469558426644652e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,9.971909457817674e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,7.365217607002705e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.971905092243104e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,0.0004730241780634,287.9923400878906,294.1499938964844,288.8238830566406,286.2215881347656,289.9835510253906,288.97119140625,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2289369106292725,-0.0,-6.942394747966318e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.468097414355724e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.970370592782274e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,7.36408110242337e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,9.970366227207704e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,0.0004729511856567,287.9850158691406,294.1499938964844,288.7862548828125,286.1903381347656,289.9624938964844,288.92926025390625,287.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1933424472808838,-0.0,-6.940233276964136e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.468097414355724e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.970370592782274e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,7.36408110242337e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,9.970366227207704e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,0.0004729511856567,287.9850158691406,294.1499938964844,288.7862548828125,286.1903381347656,289.9624938964844,288.92926025390625,287.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1933424472808838,-0.0,-6.940233276964136e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.466737537877634e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,9.968938684323804e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,7.363023178186268e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,9.968934318749234e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,0.0004728832573164,287.97772216796875,294.1499938964844,288.75,286.1601257324219,289.9411315917969,288.8887023925781,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901622185535424e-09,0.0010087682167068,-0.0171031225472688,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1593228578567505,-0.0,-6.938221730479199e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165100097656,0.0,0.0,9.466737537877634e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0161437988281,0.0,0.0,9.968938684323804e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,7.363023178186268e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,9.968934318749234e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,0.0004728832573164,287.97772216796875,294.1499938964844,288.75,286.1601257324219,289.9411315917969,288.8887023925781,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901622185535424e-09,0.0010087682167068,-0.0171031225472688,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1593228578567505,-0.0,-6.938221730479199e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.465432958677412e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,9.967564983526243e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,7.36200890969485e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.967560617951676e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.00047281809384,287.97039794921875,294.1499938964844,288.7174987792969,286.1329040527344,289.9195556640625,288.8497314453125,287.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1274961233139038,-0.0,-6.936291185866139e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.465432958677412e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,9.967564983526243e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,7.36200890969485e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.967560617951676e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111389160156,0.0,0.0,0.00047281809384,287.97039794921875,294.1499938964844,288.7174987792969,286.1329040527344,289.9195556640625,288.8497314453125,287.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1274961233139038,-0.0,-6.936291185866139e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,9.46412401390262e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,9.966186189558356e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,7.360990275628865e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.96618255157955e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0004727526975329,287.9631042480469,294.1499938964844,288.6908874511719,286.1103820800781,289.8978271484375,288.8132629394531,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0996384620666504,-0.0,-6.93435566745393e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,9.46412401390262e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,9.966186189558356e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,7.360990275628865e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.96618255157955e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0004727526975329,287.9631042480469,294.1499938964844,288.6908874511719,286.1103820800781,289.8978271484375,288.8132629394531,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0996384620666504,-0.0,-6.93435566745393e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.463468450121582e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.965495701180772e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,7.36048023100011e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.965491335606202e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.0004727199557237,287.95947265625,294.1499938964844,288.6796875,286.1007995605469,289.886962890625,288.7962646484375,287.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0873953104019165,-0.0,-6.933385776619616e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.462812158744782e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.999267578125,0.0,0.0,9.964804485207424e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,7.359969458775595e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,9.964800119632856e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998779296875,0.0,0.0,0.0004726871557068,287.9558410644531,294.1499938964844,288.6697692871094,286.0922546386719,289.8760681152344,288.7801513671875,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0761990547180176,-0.0,-6.932414464699832e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.461494482820854e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.963416232494636e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,7.358945003943518e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.96341259451583e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0004726213228423,287.9485778808594,294.1499938964844,288.6537475585937,286.0782165527344,289.8544006347656,288.7507019042969,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0567785501480105,-0.0,-6.930466867061116e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.461494482820854e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.963416232494636e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,7.358945003943518e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.96341259451583e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,0.0004726213228423,287.9485778808594,294.1499938964844,288.6537475585937,286.0782165527344,289.8544006347656,288.7507019042969,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0567785501480105,-0.0,-6.930466867061116e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,9.460165165364742e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.96201706584543e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,7.357911090366542e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,9.96201270027086e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.000472554937005,287.9413452148437,294.1499938964844,288.6424255371094,286.0679626464844,289.8328552246094,288.7253112792969,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0412278175354004,-0.0,-6.928502926939474e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,9.460165165364742e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.96201706584543e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,7.357911090366542e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,9.96201270027086e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.000472554937005,287.9413452148437,294.1499938964844,288.6424255371094,286.0679626464844,289.8328552246094,288.7253112792969,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0412278175354004,-0.0,-6.928502926939474e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.45881984080188e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.960599709302188e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,7.356864807661623e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,9.96059607132338e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,0.0004724877362605,287.93414306640625,294.1499938964844,288.6354064941406,286.06121826171875,289.8115234375,288.7040405273437,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.029209852218628,-0.0,-6.926514828364817e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.45881984080188e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.960599709302188e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,7.356864807661623e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,9.96059607132338e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,0.0004724877362605,287.93414306640625,294.1499938964844,288.6354064941406,286.06121826171875,289.8115234375,288.7040405273437,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.029209852218628,-0.0,-6.926514828364817e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,9.457453415961936e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,9.959161252481864e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,7.35580179025419e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,9.959157614503056e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,0.000472419487778,287.92694091796875,294.1499938964844,288.63232421875,286.0576477050781,289.79052734375,288.6868591308594,287.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0204229354858398,-0.0,-6.92449830808073e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,9.457453415961936e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,9.959161252481864e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,7.35580179025419e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768981933594,0.0,0.0,9.959157614503056e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,0.000472419487778,287.92694091796875,294.1499938964844,288.63232421875,286.0576477050781,289.79052734375,288.6868591308594,287.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0204229354858398,-0.0,-6.92449830808073e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.456762199988587e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,9.958432929124684e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,7.355264096986502e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.958429291145876e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,0.0004723849415313,287.9233703613281,294.1499938964844,288.63214111328125,286.05694580078125,289.7801513671875,288.67987060546875,287.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0171940326690674,-0.0,-6.923477258169441e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,9.45606516324915e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,9.957698785001412e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,7.354722038144246e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,9.957695147022604e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,0.0004723501333501,287.9197998046875,294.1499938964844,288.6327819824219,286.05694580078125,289.7698974609375,288.673828125,287.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0146347284317017,-0.0,-6.922447681745325e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.454652172280475e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.956210851669312e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,7.353622640948743e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,9.956207213690504e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004722795274574,287.9126892089844,294.1499938964844,288.63641357421875,286.0588684082031,289.7496643066406,288.6643981933594,287.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0113508701324463,-0.0,-6.920362949358605e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.454652172280475e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.956210851669312e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,7.353622640948743e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,9.956207213690504e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004722795274574,287.9126892089844,294.1499938964844,288.63641357421875,286.0588684082031,289.7496643066406,288.6643981933594,287.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0113508701324463,-0.0,-6.920362949358605e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,9.45321298786439e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,9.95469599729404e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,7.352503598667681e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,9.954692359315231e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0004722076701,287.9056091308594,294.1499938964844,288.64276123046875,286.06304931640625,289.7298889160156,288.6585693359375,287.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.010456085205078,-0.0,-6.918241268749625e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,9.45321298786439e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,9.95469599729404e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,7.352503598667681e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,9.954692359315231e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0004722076701,287.9056091308594,294.1499938964844,288.64276123046875,286.06304931640625,289.7298889160156,288.6585693359375,287.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.010456085205078,-0.0,-6.918241268749625e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.451749792788178e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.953154221875592e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,7.351365638896823e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,9.953150583896786e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0004721345612779,287.8985595703125,294.1499938964844,288.6515197753906,286.0691833496094,289.71063232421875,288.656005859375,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.011615753173828,-0.0,-6.916082639918386e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.451749792788178e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.953154221875592e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,7.351365638896823e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,9.953150583896786e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0004721345612779,287.8985595703125,294.1499938964844,288.6515197753906,286.0691833496094,289.71063232421875,288.656005859375,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.011615753173828,-0.0,-6.916082639918386e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
