time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342180,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,9.450261131860316e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.951586253009737e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486083984375,0.0,0.0,7.350207306444645e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,9.951583342626692e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,0.0004720602009911,287.8915710449219,294.1499938964844,288.6622314453125,286.0770263671875,289.69189453125,288.6565856933594,287.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0145834684371948,-0.0,-6.913888483950359e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,9.450261131860316e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.951586253009737e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486083984375,0.0,0.0,7.350207306444645e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,9.951583342626692e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490966796875,0.0,0.0,0.0004720602009911,287.8915710449219,294.1499938964844,288.6622314453125,286.0770263671875,289.69189453125,288.6565856933594,287.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0145834684371948,-0.0,-6.913888483950359e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,9.449507342651486e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457397460937,0.0,0.0,9.95079317362979e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.349621591856703e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,9.950789535650983e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0004720225697383,287.8880920410156,294.1499938964844,288.668212890625,286.0814819335937,289.6827392578125,288.6578674316406,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.01662015914917,-0.0,-6.912778616197103e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,9.448748460272328e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.949994273483752e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,7.349031511694193e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,9.949990635504946e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,0.000471984676551,287.8846130371094,294.1499938964844,288.6745300292969,286.08624267578125,289.6737060546875,288.6597900390625,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0189849138259888,-0.0,-6.911660932473751e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.44721541600302e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.948379010893404e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,7.347838254645467e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.948375372914596e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,0.0004719080461654,287.877685546875,294.1499938964844,288.68804931640625,286.09649658203125,289.65606689453125,288.6652526855469,287.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0245263576507568,-0.0,-6.90940211711677e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,9.44721541600302e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.948379010893404e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,7.347838254645467e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.948375372914596e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,0.0004719080461654,287.877685546875,294.1499938964844,288.68804931640625,286.09649658203125,289.65606689453125,288.6652526855469,287.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0245263576507568,-0.0,-6.90940211711677e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,9.445661271456628e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.946742648025976e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,7.346629718085751e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.946739010047168e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.0004718304262496,287.870849609375,294.1499938964844,288.702392578125,286.1075439453125,289.6390075683594,288.6727294921875,287.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0310003757476809,-0.0,-6.907114169507622e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,9.445661271456628e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.946742648025976e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,7.346629718085751e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.946739010047168e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.0004718304262496,287.870849609375,294.1499938964844,288.702392578125,286.1075439453125,289.6390075683594,288.6727294921875,287.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0310003757476809,-0.0,-6.907114169507622e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,9.444088937016204e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,9.945087367668748e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,7.345406629610807e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.94508372968994e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,0.000471751904115,287.864013671875,294.1499938964844,288.7171325683594,286.1190490722656,289.6225280761719,288.6818542480469,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0380942821502686,-0.0,-6.904800642359987e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,9.444088937016204e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,9.945087367668748e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,7.345406629610807e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.94508372968994e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,0.000471751904115,287.864013671875,294.1499938964844,288.7171325683594,286.1190490722656,289.6225280761719,288.6818542480469,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0380942821502686,-0.0,-6.904800642359987e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.44250205066055e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,9.94341608020477e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,7.344172627199441e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,9.943412442225964e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.0004716726252809,287.8572692871094,294.1499938964844,288.7319030761719,286.1307373046875,289.6065979003906,288.6923217773437,287.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.045518398284912,-0.0,-6.902465088387545e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.44250205066055e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,9.94341608020477e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,7.344172627199441e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,9.943412442225964e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,0.0004716726252809,287.8572692871094,294.1499938964844,288.7319030761719,286.1307373046875,289.6065979003906,288.6923217773437,287.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.045518398284912,-0.0,-6.902465088387545e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,9.441703878110276e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.94257497950457e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,7.34355126041919e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.942572069121523e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,0.0004716327530331,287.8538818359375,294.1499938964844,288.7391967773437,286.13653564453125,289.5988464355469,288.6978759765625,287.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.049274206161499,-0.0,-6.901291271788068e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,9.440902795176952e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,9.941731696017088e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,7.342928438447416e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.94172805803828e-05,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0004715927352663,287.8505249023437,294.1499938964844,288.746337890625,286.1422424316406,289.5911865234375,288.70361328125,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0530046224594116,-0.0,-6.900112481389442e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.439293353352696e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.940036397892982e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,7.341676973737776e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.940033487509936e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,0.0004715123504865,287.8438720703125,294.1499938964844,288.7600402832031,286.1533508300781,289.5762634277344,288.71551513671875,287.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.060261845588684,-0.0,-6.897745663536625e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.439293353352696e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.940036397892982e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,7.341676973737776e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,9.940033487509936e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,0.0004715123504865,287.8438720703125,294.1499938964844,288.7600402832031,286.1533508300781,289.5762634277344,288.71551513671875,287.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.060261845588684,-0.0,-6.897745663536625e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,9.437677363166586e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,9.938334551407024e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,7.340419688262045e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,9.93833164102398e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0004714316164609,287.8372497558594,294.1499938964844,288.7725830078125,286.1636962890625,289.5618591308594,288.7276611328125,287.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0670113563537598,-0.0,-6.895370319170979e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.904541015625,0.0,0.0,9.437677363166586e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,9.938334551407024e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,7.340419688262045e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,9.93833164102398e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0004714316164609,287.8372497558594,294.1499938964844,288.7725830078125,286.1636962890625,289.5618591308594,288.7276611328125,287.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0670113563537598,-0.0,-6.895370319170979e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.436057007405908e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,9.93662906694226e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,7.339159492403269e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.936625428963453e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0004713506787084,287.8306884765625,294.1499938964844,288.7835998535156,286.1730041503906,289.54791259765625,288.7396850585937,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0729753971099854,-0.0,-6.892989290463447e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.436057007405908e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,9.93662906694226e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,7.339159492403269e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.936625428963453e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0004713506787084,287.8306884765625,294.1499938964844,288.7835998535156,286.1730041503906,289.54791259765625,288.7396850585937,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0729753971099854,-0.0,-6.892989290463447e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.434436651645228e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.934922127285972e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,7.337899296544492e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.934919216902928e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0004712697409559,287.8241577148437,294.1499938964844,288.792724609375,286.18096923828125,289.534423828125,288.75115966796875,287.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0778672695159912,-0.0,-6.890607551213179e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.434436651645228e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.934922127285972e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,7.337899296544492e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.934919216902928e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.0004712697409559,287.8241577148437,294.1499938964844,288.792724609375,286.18096923828125,289.534423828125,288.75115966796875,287.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0778672695159912,-0.0,-6.890607551213179e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,9.43362683756277e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,9.93406938505359e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,7.337269198615104e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.934066474670544e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,0.0004712292866315,287.8209533691406,294.1499938964844,288.7964172363281,286.1843566894531,289.52783203125,288.7565612792969,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0797933340072632,-0.0,-6.889418102673518e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.432818478671834e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.93321809801273e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,7.336640555877239e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.933214460033923e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,0.0004711888905148,287.8177185058594,294.1499938964844,288.7995300292969,286.1872863769531,289.5213317871094,288.7616577148437,287.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0813640356063845,-0.0,-6.888230785762063e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854675292969,0.0,0.0,9.431978833163156e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.932334069162609e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,7.335987174883485e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,9.9323304311838e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,0.0004711469518952,287.8143920898437,294.1499938964844,288.8020324707031,286.1898193359375,289.5146789550781,288.7666320800781,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0825793743133545,-0.0,-6.886997283572782e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.43120539886877e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.0,9.93151916190982e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,7.335385453188792e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,9.931516251526772e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,0.0004711083311121,287.8113098144531,294.1499938964844,288.8036499023437,286.1916809082031,289.5085754394531,288.7709350585937,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0833454132080078,-0.0,-6.88586183628104e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.429601050214842e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.929829684551804e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,7.33413762645796e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,9.92982677416876e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0004710281791631,287.80499267578125,294.1499938964844,288.8046875,286.1937866210937,289.4960632324219,288.7785339355469,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0833967924118042,-0.0,-6.883505676569257e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,9.429601050214842e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.929829684551804e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,7.33413762645796e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,9.92982677416876e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0004710281791631,287.80499267578125,294.1499938964844,288.8046875,286.1937866210937,289.4960632324219,288.7785339355469,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0833967924118042,-0.0,-6.883505676569257e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.428007615497336e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719482421875,0.0,0.0,9.928151848725976e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,7.332898530876264e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87213134765625,0.0,0.0,9.928148938342928e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,0.0004709486092906,287.7987060546875,294.1499938964844,288.80224609375,286.1933898925781,289.4837646484375,288.7841491699219,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0813056230545044,-0.0,-6.88116728042587e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.428007615497336e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719482421875,0.0,0.0,9.928151848725976e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,7.332898530876264e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87213134765625,0.0,0.0,9.928148938342928e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,0.0004709486092906,287.7987060546875,294.1499938964844,288.80224609375,286.1933898925781,289.4837646484375,288.7841491699219,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0813056230545044,-0.0,-6.88116728042587e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,9.42642946029082e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.926489292411134e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,7.331671076826751e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.926486382028088e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0004708697379101,287.79248046875,294.1499938964844,288.7959289550781,286.1900939941406,289.4715881347656,288.7873840332031,287.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0767806768417358,-0.0,-6.878850200564558e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,9.42642946029082e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.926489292411134e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,7.331671076826751e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.926486382028088e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0004708697379101,287.79248046875,294.1499938964844,288.7959289550781,286.1900939941406,289.4715881347656,288.7873840332031,287.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0767806768417358,-0.0,-6.878850200564558e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.425646567251532e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.925665654009208e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,7.331062079174444e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641967773437,0.0,0.0,9.925662743626162e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644714355469,0.0,0.0,0.0004708306514658,287.78936767578125,294.1499938964844,288.7912292480469,286.1872863769531,289.4655456542969,288.7879333496094,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0734620094299316,-0.0,-6.877701252960834e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616638183594,0.0,0.0,9.424868039786816e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,9.92484565358609e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,7.330456719500944e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.861572265625,0.0,0.0,9.924842743203044e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0004707917687483,287.7862854003906,294.1499938964844,288.785400390625,286.1836853027344,289.4595031738281,288.7877502441406,287.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0694630146026611,-0.0,-6.876559410784466e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.423326991964132e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,9.923222387442364e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,7.329257641686127e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.92321947705932e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0004707147600129,287.7801818847656,294.1499938964844,288.77020263671875,286.1737976074219,289.4473571777344,288.78515625,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0593255758285522,-0.0,-6.874297753256543e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.423326991964132e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,9.923222387442364e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,7.329257641686127e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.92321947705932e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0004707147600129,287.7801818847656,294.1499938964844,288.77020263671875,286.1737976074219,289.4473571777344,288.78515625,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0593255758285522,-0.0,-6.874297753256543e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.421796130482107e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.921610762830824e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510131835937,0.0,0.0,7.328067295020446e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.921607852447778e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,0.0004706383042503,287.77410888671875,294.1499938964844,288.75,286.1601257324219,289.43511962890625,288.7790222167969,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.045860767364502,-0.0,-6.87205243821154e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.421796130482107e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.921610762830824e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510131835937,0.0,0.0,7.328067295020446e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.921607852447778e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,0.0004706383042503,287.77410888671875,294.1499938964844,288.75,286.1601257324219,289.43511962890625,288.7790222167969,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.045860767364502,-0.0,-6.87205243821154e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.419710841029882e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.919414878822864e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,7.326445484068245e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.919411968439816e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0004705341416411,287.76812744140625,294.1499938964844,288.7247314453125,286.143798828125,289.4227294921875,288.7691955566406,287.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.3002514316679026e-09,0.001003723940812,-0.0155578907579183,0.0,0.0,0.0,-0.0079361209645867,60.0,1.02902352809906,-0.0,-6.868998525533243e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
