time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344520,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.419710841029882e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.919414878822864e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,7.326445484068245e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.919411968439816e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0004705341416411,287.76812744140625,294.1499938964844,288.7247314453125,286.143798828125,289.4227294921875,288.7691955566406,287.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.3002514316679026e-09,0.001003723940812,-0.0155578907579183,0.0,0.0,0.0,-0.0079361209645867,60.0,1.02902352809906,-0.0,-6.868998525533243e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.416597458766772e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.916136332321912e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,7.324024045374244e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.916133421938866e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0004703786398749,287.7621765136719,294.1499938964844,288.69488525390625,286.12615966796875,289.4100341796875,288.7552795410156,287.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358098669234e-09,0.0010033913422375,-0.0154560087248682,0.0,0.0,0.0,-0.0079168397933244,60.0,1.008753776550293,-0.0,-6.864446788767965e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.416597458766772e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.916136332321912e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,7.324024045374244e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.916133421938866e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0004703786398749,287.7621765136719,294.1499938964844,288.69488525390625,286.12615966796875,289.4100341796875,288.7552795410156,287.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261358098669234e-09,0.0010033913422375,-0.0154560087248682,0.0,0.0,0.0,-0.0079168397933244,60.0,1.008753776550293,-0.0,-6.864446788767965e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.414699161425232e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,9.914136899169534e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,7.322547753574327e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,9.91413471638225e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,0.0004702838195953,287.7592163085937,294.1499938964844,288.6783752441406,286.11688232421875,289.4035339355469,288.7466735839844,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237654837093487e-09,0.0010031886631622,-0.0153939165174961,0.0,0.0,0.0,-0.0079050892964005,60.0,0.9973758459091188,-0.0,-6.861673540470292e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.412605140823872e-05,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.911931556416675e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,7.320918666664511e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.91192864603363e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0004701791913248,287.7562866210937,294.1499938964844,288.6608581542969,286.1073303222656,289.3969421386719,288.7370910644531,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211507752595935e-09,0.0010029651457443,-0.0153254233300685,0.0,0.0,0.0,-0.007892127148807,60.0,0.9853022694587708,-0.0,-6.858614653992845e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.832763671875,0.0,0.0,9.409847552888095e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.909027721732856e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.31877371435985e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.909024811349808e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,0.0004700414428953,287.7528076171875,294.1499938964844,288.6385803222656,286.09552001953125,289.388916015625,288.7242736816406,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177090838832555e-09,0.0010026708478108,-0.0152352657169103,0.0,0.0,0.0,-0.00787506531924,60.0,0.9699174761772156,-0.0,-6.8545901399375e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,9.407894685864449e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.906971536111088e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,7.31725522200577e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,9.90696862572804e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0004699439159594,287.75048828125,294.1499938964844,288.6230163574219,286.08746337890625,289.38348388671875,288.7151184082031,287.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152721887531243e-09,0.0010024624643847,-0.0151714291423559,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9592201113700868,-0.0,-6.851740863567103e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.402638534083962e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.901435987558216e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,7.313166133826599e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.90143307717517e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0004696813120972,287.7447204589844,294.1499938964844,288.5817565917969,286.0666809082031,289.3695373535156,288.6893920898437,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871259144335e-09,0.0010019015753641,-0.0149995954707264,0.0,0.0,0.0,-0.0078304661437869,60.0,0.930583655834198,-0.0,-6.84407410744825e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.402638534083962e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,9.901435987558216e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,7.313166133826599e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.90143307717517e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0004696813120972,287.7447204589844,294.1499938964844,288.5817565917969,286.0666809082031,289.3695373535156,288.6893920898437,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871259144335e-09,0.0010019015753641,-0.0149995954707264,0.0,0.0,0.0,-0.0078304661437869,60.0,0.930583655834198,-0.0,-6.84407410744825e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.397018584422769e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.8955184512306e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,7.308795466087759e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.895515540847556e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004694006056524,287.739013671875,294.1499938964844,288.53741455078125,286.0451354980469,289.3551025390625,288.6602783203125,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170113336255335e-09,0.0010013020364567,-0.0148159228265285,0.0,0.0,0.0,-0.0077957073226571,60.0,0.8997829556465149,-0.0,-6.83588439187588e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.397018584422769e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.8955184512306e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,7.308795466087759e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.895515540847556e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004694006056524,287.739013671875,294.1499938964844,288.53741455078125,286.0451354980469,289.3551025390625,288.6602783203125,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170113336255335e-09,0.0010013020364567,-0.0148159228265285,0.0,0.0,0.0,-0.0077957073226571,60.0,0.8997829556465149,-0.0,-6.83588439187588e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.391202183905988e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.88939282251522e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.304271275643259e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,9.889390639727937e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.000469110062113,287.7333679199219,294.1499938964844,288.4904479980469,286.0229187011719,289.340087890625,288.6278076171875,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8669964671134949,-0.0,-6.827413301380147e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.391202183905988e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.88939282251522e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.304271275643259e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,9.889390639727937e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.000469110062113,287.7333679199219,294.1499938964844,288.4904479980469,286.0229187011719,289.340087890625,288.6278076171875,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8669964671134949,-0.0,-6.827413301380147e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.0,0.0,9.388275793753564e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,9.886311454465611e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,7.301995356101543e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.886308544082568e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0004689638735726,287.7305908203125,294.1499938964844,288.466064453125,286.0115966796875,289.3323669433594,288.6104431152344,287.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8499692678451538,-0.0,-6.823153597679267e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.38536468311213e-05,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.883246093522756e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,7.29973180568777e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.883243910735472e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0004688184708356,287.7278137207031,294.1499938964844,288.441162109375,286.00018310546875,289.3244934082031,288.5923767089844,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8325800895690918,-0.0,-6.8189180524314e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,9.379679249832408e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.877258708002046e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.29530947864987e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.87725652521476e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.000468534475658,287.7222900390625,294.1499938964844,288.3900146484375,285.97705078125,289.30828857421875,288.5543518066406,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7968417406082153,-0.0,-6.810647334987152e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,9.379679249832408e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.877258708002046e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,7.29530947864987e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.87725652521476e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.000468534475658,287.7222900390625,294.1499938964844,288.3900146484375,285.97705078125,289.30828857421875,288.5543518066406,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7968417406082153,-0.0,-6.810647334987152e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.374326327815652e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.871622023638338e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.291146175703034e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.871619840851054e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004682670987676,287.7168273925781,294.1499938964844,288.3373107910156,285.95367431640625,289.2914733886719,288.5138854980469,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.75997394323349,-0.0,-6.80286547094511e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.374326327815652e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.871622023638338e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.291146175703034e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,9.871619840851054e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004682670987676,287.7168273925781,294.1499938964844,288.3373107910156,285.95367431640625,289.2914733886719,288.5138854980469,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.75997394323349,-0.0,-6.80286547094511e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.369471081299709e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.866509208222853e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,7.287369226105511e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.866506297839804e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,0.0004680245474446,287.71142578125,294.1499938964844,288.283447265625,285.9302062988281,289.2740478515625,288.4712829589844,287.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155434444546,0.0,0.0,0.0,-0.007625319994986,60.0,0.7222856879234314,-0.0,-6.79580978157901e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.369471081299709e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.866509208222853e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,7.287369226105511e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,9.866506297839804e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,0.0004680245474446,287.71142578125,294.1499938964844,288.283447265625,285.9302062988281,289.2740478515625,288.4712829589844,287.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155434444546,0.0,0.0,0.0,-0.007625319994986,60.0,0.7222856879234314,-0.0,-6.79580978157901e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.365341975353658e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.862161095952616e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,7.28415761841461e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,9.86215818556957e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004678182885982,287.7060852050781,294.1499938964844,288.2288513183594,285.9067687988281,289.25592041015625,288.4266357421875,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775045483446e-09,0.0009979222668334,-0.0137805324047803,0.0,0.0,0.0,-0.0075997710227966,60.0,0.6840181350708008,-0.0,-6.789811379803723e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.365341975353658e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.862161095952616e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,7.28415761841461e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,9.86215818556957e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004678182885982,287.7060852050781,294.1499938964844,288.2288513183594,285.9067687988281,289.25592041015625,288.4266357421875,287.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775045483446e-09,0.0009979222668334,-0.0137805324047803,0.0,0.0,0.0,-0.0075997710227966,60.0,0.6840181350708008,-0.0,-6.789811379803723e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.36353171709925e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.8602547950577e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.282750448212028e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78887939453125,0.0,0.0,9.860252612270416e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,0.0004677278629969,287.70343017578125,294.1499938964844,288.2013854980469,285.8951110839844,289.2466125488281,288.4037170410156,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991775660402254e-09,0.0009977290173992,-0.0137213338166475,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6647666096687317,-0.0,-6.787181661138676e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.362007403979078e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.858648991212247e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,7.281564467120916e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.858646808424965e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004676517273765,287.7008056640625,294.1499938964844,288.1738586425781,285.8835144042969,289.2371520996094,288.38037109375,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580138129346324e-09,0.000997566152364,-0.0136714549735188,0.0,0.0,0.0,-0.0075791296549141,60.0,0.6454774141311646,-0.0,-6.784966188888576e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,9.360321564599872e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.85687438515015e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.28025333955884e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.856871474767104e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,0.0004675675299949,287.6972351074219,294.1499938964844,288.136474609375,285.86785888671875,289.2240600585937,288.3481140136719,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.559075866301555e-09,0.0009973860578611,-0.0136162769049406,0.0,0.0,0.0,-0.0075686876662075,60.0,0.6192347407341003,-0.0,-6.782516237535674e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.359708201372996e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,9.856227552518249e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.27977603673935e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.856225369730964e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0004675368545576,287.695556640625,294.1499938964844,288.118896484375,285.8605651855469,289.21783447265625,288.332763671875,287.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551402448844556e-09,0.0009973203996196,-0.0135961743071675,0.0,0.0,0.0,-0.0075648836791515,60.0,0.6069010496139526,-0.0,-6.781623795859559e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.35858115553856e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.855041571427137e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.27889928384684e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.855038661044092e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,0.0004674805677495,287.6903991699219,294.1499938964844,288.0643005371094,285.8381042480469,289.1978759765625,288.283935546875,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537276859257645e-09,0.0009971995605155,-0.0135591691359877,0.0,0.0,0.0,-0.007557881064713,60.0,0.5685474276542664,-0.0,-6.779981021054482e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.35858115553856e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.855041571427137e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.27889928384684e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.855038661044092e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,0.0004674805677495,287.6903991699219,294.1499938964844,288.0643005371094,285.8381042480469,289.1978759765625,288.283935546875,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537276859257645e-09,0.0009971995605155,-0.0135591691359877,0.0,0.0,0.0,-0.007557881064713,60.0,0.5685474276542664,-0.0,-6.779981021054482e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.358711395179851e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.855178359430285e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,7.279000419657677e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.855176176643e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0004674870870076,287.6852722167969,294.1499938964844,288.01043701171875,285.8163146972656,289.1773376464844,288.23406982421875,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218186967,5.538814296102146e-09,0.0009972127154469,-0.0135631961748003,0.0,0.0,0.0,-0.007558642886579,60.0,0.5306769013404846,-0.0,-6.780160077823896e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.358711395179851e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.855178359430285e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,7.279000419657677e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,9.855176176643e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,0.0004674870870076,287.6852722167969,294.1499938964844,288.01043701171875,285.8163146972656,289.1773376464844,288.23406982421875,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218186967,5.538814296102146e-09,0.0009972127154469,-0.0135631961748003,0.0,0.0,0.0,-0.007558642886579,60.0,0.5306769013404846,-0.0,-6.780160077823896e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.360170952277258e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.8567150416784e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.280136196641251e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,9.856712858891116e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,0.0004675599921029,287.6802062988281,294.1499938964844,287.9577331542969,285.7952880859375,289.1561889648437,288.18341064453125,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973730193451,5.556913595938795e-09,0.0009973674314096,-0.0136106126010417,0.0,0.0,0.0,-0.0075676157139241,60.0,0.4935623109340668,-0.0,-6.782264705407215e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.360170952277258e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.8567150416784e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.280136196641251e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,9.856712858891116e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,0.0004675599921029,287.6802062988281,294.1499938964844,287.9577331542969,285.7952880859375,289.1561889648437,288.18341064453125,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973730193451,5.556913595938795e-09,0.0009973674314096,-0.0136106126010417,0.0,0.0,0.0,-0.0075676157139241,60.0,0.4935623109340668,-0.0,-6.782264705407215e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.361407865071668e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.8580181656871e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,7.281098078237846e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.858015255304052e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0004676217795349,287.6777038574219,294.1499938964844,287.93194580078125,285.78515625,289.1453857421875,288.15789794921875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975044522434,5.572285299848545e-09,0.0009974988643079,-0.0136508820578455,0.0,0.0,0.0,-0.0075752357952296,60.0,0.4753910601139068,-0.0,-6.784053141473123e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.362903074361384e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.859591955319048e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,7.282260776264593e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.859589772531764e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.0004676964599639,287.6752319335937,294.1499938964844,287.9065856933594,285.7752380371094,289.13446044921875,288.1322937011719,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976632427424,5.590868656923931e-09,0.0009976576548069,-0.013699566014111,0.0,0.0,0.0,-0.0075844479724764,60.0,0.4574438631534576,-0.0,-6.786214612475305e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.366785525344312e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.863681043498218e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,7.28528102627024e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,9.863678860710934e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.00046789040789,287.6702575683594,294.1499938964844,287.8572998046875,285.75634765625,289.1122436523437,288.0809936523437,287.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980762843042,5.639166023030384e-09,0.0009980706963688,-0.0138260927051305,0.0,0.0,0.0,-0.0076083913445472,60.0,0.4225360751152038,-0.0,-6.791835005515169e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,9.366785525344312e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.863681043498218e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,7.28528102627024e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,9.863678860710934e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,0.00046789040789,287.6702575683594,294.1499938964844,287.8572998046875,285.75634765625,289.1122436523437,288.0809936523437,287.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980762843042,5.639166023030384e-09,0.0009980706963688,-0.0138260927051305,0.0,0.0,0.0,-0.0076083913445472,60.0,0.4225360751152038,-0.0,-6.791835005515169e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.371626219945028e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,9.868777851806954e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,7.289045606739819e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.868775669019668e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0004681322025135,287.6653747558594,294.1499938964844,287.810302734375,285.7387390136719,289.0895690917969,288.0299072265625,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.6993929575810415e-09,0.0009985857177525,-0.0139838699251413,0.0,0.0,0.0,-0.0076382481493055,60.0,0.3890304863452911,-0.0,-6.798846641231648e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.371626219945028e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,9.868777851806954e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,7.289045606739819e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.868775669019668e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0004681322025135,287.6653747558594,294.1499938964844,287.810302734375,285.7387390136719,289.0895690917969,288.0299072265625,287.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.6993929575810415e-09,0.0009985857177525,-0.0139838699251413,0.0,0.0,0.0,-0.0076382481493055,60.0,0.3890304863452911,-0.0,-6.798846641231648e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
