time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346860,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.3772541731596e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,9.874704119283706e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,7.293422822840512e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.874701936496422e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004684133164118,287.6605224609375,294.1499938964844,287.7659912109375,285.7225952148437,289.06646728515625,287.9794311523437,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.7694320432233326e-09,0.000999184558168,-0.0141673516482114,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3573532104492187,-0.0,-6.807005803466383e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.3772541731596e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,9.874704119283706e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,7.293422822840512e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.874701936496422e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004684133164118,287.6605224609375,294.1499938964844,287.7659912109375,285.7225952148437,289.06646728515625,287.9794311523437,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.7694320432233326e-09,0.000999184558168,-0.0141673516482114,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3573532104492187,-0.0,-6.807005803466383e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.383372525917366e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.881146979751064e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,7.298181299120188e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.88114479696378e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0004687189357355,287.6557312011719,294.1499938964844,287.7247314453125,285.7081298828125,289.04302978515625,287.929931640625,287.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3274979293346405,-0.0,-6.815881903321498e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.383372525917366e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.881146979751064e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,7.298181299120188e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.88114479696378e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,0.0004687189357355,287.6557312011719,294.1499938964844,287.7247314453125,285.7081298828125,289.04302978515625,287.929931640625,287.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3274979293346405,-0.0,-6.815881903321498e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,9.386538295075296e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.884480823529884e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,7.300643483176827e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.88447936833836e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,0.0004688770859502,287.6533508300781,294.1499938964844,287.7053527832031,285.7015380859375,289.0312194824219,287.9056396484375,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3133486211299896,-0.0,-6.820477693736393e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.389721526531504e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.88783285720274e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.303119491552934e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.887830674415454e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,0.000469036080176,287.6509704589844,294.1499938964844,287.6868896484375,285.6954650878906,289.0193176269531,287.8818359375,287.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2998537719249725,-0.0,-6.825099063689778e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.394504013471304e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.892869275063276e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.306838961085305e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.892867092275992e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,0.0004692749644163,287.6473999023437,294.1499938964844,287.66064453125,285.68719482421875,289.0011291503906,287.84674072265625,287.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298090159893,0.0,0.0,0.0,-0.00777940871194,60.0,0.2805658280849457,-0.0,-6.832046750560039e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.395983215654268e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.894427057588472e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,7.307990017579868e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.894424874801187e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,0.0004693488881457,287.6462707519531,294.1499938964844,287.6528625488281,285.684814453125,288.995361328125,287.8358764648437,287.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2747379839420318,-0.0,-6.834196852878449e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.401813440490514e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.90056651062332e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,7.312524394365028e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.900564327836035e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.0004696401010733,287.6416320800781,294.1499938964844,287.6230163574219,285.6763610839844,288.97125244140625,287.792724609375,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075117742199154e-09,0.0010017985478043,-0.0149681391194462,0.0,0.0,0.0,-0.0078245112672448,60.0,0.2525229752063751,-0.0,-6.84267149608786e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.401813440490514e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,9.90056651062332e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,7.312524394365028e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.900564327836035e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,0.0004696401010733,287.6416320800781,294.1499938964844,287.6230163574219,285.6763610839844,288.97125244140625,287.792724609375,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075117742199154e-09,0.0010017985478043,-0.0149681391194462,0.0,0.0,0.0,-0.0078245112672448,60.0,0.2525229752063751,-0.0,-6.84267149608786e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,9.406979370396584e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.906006016535684e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,7.31654217815958e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.9060038337484e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,0.0004698981647379,287.6370544433594,294.1499938964844,287.5977478027344,285.6702880859375,288.94708251953125,287.75250244140625,287.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139406316663098e-09,0.001002348260954,-0.0151365483179688,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2330381274223327,-0.0,-6.850184064433051e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,9.406979370396584e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.906006016535684e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,7.31654217815958e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.9060038337484e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,0.0004698981647379,287.6370544433594,294.1499938964844,287.5977478027344,285.6702880859375,288.94708251953125,287.75250244140625,287.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139406316663098e-09,0.001002348260954,-0.0151365483179688,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2330381274223327,-0.0,-6.850184064433051e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.411042992724106e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.910285734804349e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,7.319702854147181e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.910283552017064e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,0.0004701011639554,287.63250732421875,294.1499938964844,287.5774230957031,285.666748046875,288.9229736328125,287.716064453125,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.1899649850261085e-09,0.0010027806274592,-0.0152689907699823,0.0,0.0,0.0,-0.0078814467415213,60.0,0.2169688045978546,-0.0,-6.85609506945184e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.411042992724106e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.910285734804349e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,7.319702854147181e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.910283552017064e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,0.0004701011639554,287.63250732421875,294.1499938964844,287.5774230957031,285.666748046875,288.9229736328125,287.716064453125,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.1899649850261085e-09,0.0010027806274592,-0.0152689907699823,0.0,0.0,0.0,-0.0078814467415213,60.0,0.2169688045978546,-0.0,-6.85609506945184e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,9.412669169250876e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.911997767630965e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,7.320967415580526e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.91199558484368e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.0004701823636423,287.6302490234375,294.1499938964844,287.5692443847656,285.6659851074219,288.9109191894531,287.69927978515625,287.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210187031285841e-09,0.0010029536206275,-0.0153219625353813,0.0,0.0,0.0,-0.0078914714977145,60.0,0.2101221233606338,-0.0,-6.858460466219185e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.41389225772582e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.913285612128676e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.3219183832407e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.913283429341392e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004702434525825,287.6280212402344,294.1499938964844,287.5624389648437,285.6659545898437,288.8989562988281,287.6835327148437,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225383764046911e-09,0.0010030835401266,-0.0153617719188332,0.0,0.0,0.0,-0.0078990049660205,60.0,0.2042032778263092,-0.0,-6.860237533601321e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.415185922989622e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.91464767139405e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,7.322924648178741e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.914646216202529e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0004703080921899,287.6235656738281,294.1499938964844,287.5531616210937,285.6680603027344,288.8751220703125,287.6552734375,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032270802184,6.241431815823262e-09,0.0010032207937911,-0.0154038108885288,0.0,0.0,0.0,-0.0079069612547755,60.0,0.1950989812612533,-0.0,-6.862115498051935e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.415185922989622e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.91464767139405e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,7.322924648178741e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.914646216202529e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,0.0004703080921899,287.6235656738281,294.1499938964844,287.5531616210937,285.6680603027344,288.8751220703125,287.6552734375,287.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032270802184,6.241431815823262e-09,0.0010032207937911,-0.0154038108885288,0.0,0.0,0.0,-0.0079069612547755,60.0,0.1950989812612533,-0.0,-6.862115498051935e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.414779196958988e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.914219845086336e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,7.322608144022524e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.914217662299052e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0004702877777162,287.6191711425781,294.1499938964844,287.54998779296875,285.6732788085937,288.85162353515625,287.6319580078125,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031831916421,6.236291927308457e-09,0.0010031769052147,-0.0153903467580676,0.0,0.0,0.0,-0.0079044131562113,60.0,0.1901489049196243,-0.0,-6.861513668354746e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.414779196958988e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.914219845086336e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,7.322608144022524e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.914217662299052e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0004702877777162,287.6191711425781,294.1499938964844,287.54998779296875,285.6732788085937,288.85162353515625,287.6319580078125,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031831916421,6.236291927308457e-09,0.0010031769052147,-0.0153903467580676,0.0,0.0,0.0,-0.0079044131562113,60.0,0.1901489049196243,-0.0,-6.861513668354746e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.413113730261102e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.912465611705557e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,7.3213130235672e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.912463428918272e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,0.000470204569865,287.6148376464844,294.1499938964844,287.54998779296875,285.6794738769531,288.8285522460937,287.6138000488281,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215465475634119e-09,0.0010029989061877,-0.0153357898816466,0.0,0.0,0.0,-0.0078940885141491,60.0,0.1886044293642044,-0.0,-6.85907792785656e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.413113730261102e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.912465611705557e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,7.3213130235672e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.912463428918272e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,0.000470204569865,287.6148376464844,294.1499938964844,287.54998779296875,285.6794738769531,288.8285522460937,287.6138000488281,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215465475634119e-09,0.0010029989061877,-0.0153357898816466,0.0,0.0,0.0,-0.0078940885141491,60.0,0.1886044293642044,-0.0,-6.85907792785656e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.410714847035706e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.909939399221912e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.319447468034923e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.909937944030388e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.000470084749395,287.6105651855469,294.1499938964844,287.54998779296875,285.6844787597656,288.805908203125,287.59991455078125,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.185510770251312e-09,0.0010027427924796,-0.0152573222294449,0.0,0.0,0.0,-0.0078792395070195,60.0,0.1880451440811157,-0.0,-6.85557424162653e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,9.410714847035706e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.909939399221912e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.319447468034923e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.909937944030388e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.000470084749395,287.6105651855469,294.1499938964844,287.54998779296875,285.6844787597656,288.805908203125,287.59991455078125,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.185510770251312e-09,0.0010027427924796,-0.0152573222294449,0.0,0.0,0.0,-0.0078792395070195,60.0,0.1880451440811157,-0.0,-6.85557424162653e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.40929603530094e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.90844564512372e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.318343705264851e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.908443462336436e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,0.0004700138815678,287.6084289550781,294.1499938964844,287.54998779296875,285.68658447265625,288.79473876953125,287.5941772460937,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167799160294862e-09,0.0010025913361459,-0.0152109246701002,0.0,0.0,0.0,-0.007870458997786,60.0,0.187835231423378,-0.0,-6.853503009551788e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.4077164249029e-05,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.906782361213118e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,7.317115523619577e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.906780178425834e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,0.0004699349810834,287.6063232421875,294.1499938964844,287.54998779296875,285.6884155273437,288.7836608886719,287.5891418457031,287.2777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148082931645149e-09,0.0010024227667599,-0.0151592772454023,0.0,0.0,0.0,-0.0078606847673654,60.0,0.187637522816658,-0.0,-6.851198719459718e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.404792945133522e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.903703175950795e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,7.314841059269384e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.903701720759273e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,0.0004697889089584,287.6028137207031,294.1499938964844,287.54998779296875,285.6909484863281,288.7652893066406,287.5819091796875,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111596118074658e-09,0.0010021107736974,-0.0150636974722146,0.0,0.0,0.0,-0.0078425966203212,60.0,0.1873165965080261,-0.0,-6.846934041959686e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.404199226992203e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.903078171191736e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,7.314379035960883e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.903075988404451e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,0.0004697592521551,287.6021423339844,294.1499938964844,287.54998779296875,285.6913452148437,288.7618103027344,287.5806579589844,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041864896083114e-09,0.001002047327347,-0.0150442877784371,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1872562915086746,-0.0,-6.846067890364793e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.4002163677942e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.89888358162716e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,7.311281660804525e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.898882126435636e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,0.0004695602983701,287.5980224609375,294.1499938964844,287.54998779296875,285.6933288574219,288.7403869628906,287.5741577148437,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1868855208158493,-0.0,-6.840262045670897e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,9.4002163677942e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.89888358162716e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,7.311281660804525e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.898882126435636e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,0.0004695602983701,287.5980224609375,294.1499938964844,287.54998779296875,285.6933288574219,288.7403869628906,287.5741577148437,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1868855208158493,-0.0,-6.840262045670897e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.395910456078128e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.894349932437764e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,7.307932537514716e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.89434847724624e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,0.0004693452501669,287.5939636230469,294.1499938964844,287.54998779296875,285.6944885253906,288.7193298339844,287.5690002441406,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1865211129188537,-0.0,-6.833990084942343e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.395910456078128e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,9.894349932437764e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,7.307932537514716e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,9.89434847724624e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,0.0004693452501669,287.5939636230469,294.1499938964844,287.54998779296875,285.6944885253906,288.7193298339844,287.5690002441406,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1865211129188537,-0.0,-6.833990084942343e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.391312050865964e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.889507055049762e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,7.304356404347345e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.88950559985824e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0004691155336331,287.5899353027344,294.1499938964844,287.54998779296875,285.6948547363281,288.6986694335937,287.5650634765625,287.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1861644387245178,-0.0,-6.827294640743278e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.391312050865964e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.889507055049762e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,7.304356404347345e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.88950559985824e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.0004691155336331,287.5899353027344,294.1499938964844,287.54998779296875,285.6948547363281,288.6986694335937,287.5650634765625,287.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1861644387245178,-0.0,-6.827294640743278e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.388948819832876e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.887018677545711e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,7.302518497454002e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.679931640625,0.0,0.0,9.887017222354189e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.0004689974884968,287.58795166015625,294.1499938964844,287.54998779296875,285.6947937011719,288.6884765625,287.5634155273437,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1859888285398483,-0.0,-6.823855613902198e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,9.386536112288012e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,9.88447791314684e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,7.300641300389543e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.884475730359554e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.000468876940431,287.5859680175781,294.1499938964844,287.54998779296875,285.6945495605469,288.67840576171875,287.5619506835937,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1858155131340026,-0.0,-6.82034411170207e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.381632844451816e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,9.879314893623814e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,7.29682797100395e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.879313438432293e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0004686320608016,287.58203125,294.1499938964844,287.54998779296875,285.6936340332031,288.6584777832031,287.5595092773437,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1854749768972396,-0.0,-6.813213815348719e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.381632844451816e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,9.879314893623814e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,7.29682797100395e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.879313438432293e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0004686320608016,287.58203125,294.1499938964844,287.54998779296875,285.6936340332031,288.6584777832031,287.5595092773437,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1854749768972396,-0.0,-6.813213815348719e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
