time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349140,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.376663365401328e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.874081297311932e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,7.292962254723534e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.874079842120408e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0004683838051278,287.5781555175781,294.1499938964844,287.54998779296875,285.6921691894531,288.6389465332031,287.5575866699219,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1851437240839004,-0.0,-6.805989727354246e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.376663365401328e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.874081297311932e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,7.292962254723534e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.874079842120408e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0004683838051278,287.5781555175781,294.1499938964844,287.54998779296875,285.6921691894531,288.6389465332031,287.5575866699219,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1851437240839004,-0.0,-6.805989727354246e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.371643682243302e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.868795314105228e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,7.289058703463525e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.868793858913703e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0004681330756284,287.5743408203125,294.1499938964844,287.54998779296875,285.69024658203125,288.6197509765625,287.5560913085937,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1848211735486984,-0.0,-6.798698137799877e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.371643682243302e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,9.868795314105228e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,7.289058703463525e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.868793858913703e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0004681330756284,287.5743408203125,294.1499938964844,287.54998779296875,285.69024658203125,288.6197509765625,287.5560913085937,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1848211735486984,-0.0,-6.798698137799877e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.36651777010411e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.863397281151264e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,7.285071478690952e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.863395825959742e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,0.0004678769910242,287.570556640625,294.1499938964844,287.54998779296875,285.6879577636719,288.60089111328125,287.55487060546875,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1845063418149948,-0.0,-6.791255202642787e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.36651777010411e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.863397281151264e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,7.285071478690952e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.863395825959742e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,0.0004678769910242,287.570556640625,294.1499938964844,287.54998779296875,285.6879577636719,288.60089111328125,287.55487060546875,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1845063418149948,-0.0,-6.791255202642787e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.36388605623506e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.860625868896022e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,7.283024024218321e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.8606244137045e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.000467745529022,287.5686950683594,294.1499938964844,287.54998779296875,285.68670654296875,288.5915832519531,287.55438232421875,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896512717008,60.0,0.1843515038490295,-0.0,-6.787435324895341e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.361201227875426e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.857799159362912e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,7.280936551978812e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.85779770417139e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,0.0004676114476751,287.5668334960937,294.1499938964844,287.54998779296875,285.68536376953125,288.5823974609375,287.5539245605469,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1841979473829269,-0.0,-6.78354084016064e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,9.356087684864178e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.852414223132656e-05,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,7.276959513546899e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,9.852412767941132e-05,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,0.0004673560033552,287.5634460449219,294.1499938964844,287.54998779296875,285.68280029296875,288.565673828125,287.55322265625,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1839180141687393,-0.0,-6.776125616170249e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.355632937513292e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.851935465121642e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,7.27660590200685e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,9.85193400993012e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,0.0004673333023674,287.56317138671875,294.1499938964844,287.54998779296875,285.6825866699219,288.564208984375,287.5531616210937,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1838937699794769,-0.0,-6.775466943054198e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.349786705570295e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.84577854978852e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,7.272058428497985e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.845777094596996e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004670412454288,287.5595397949219,294.1499938964844,287.54998779296875,285.6796569824219,288.5463562011719,287.55255126953125,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1835922747850418,-0.0,-6.76699372093026e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.349786705570295e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.84577854978852e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,7.272058428497985e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.845777094596996e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0004670412454288,287.5595397949219,294.1499938964844,287.54998779296875,285.6796569824219,288.5463562011719,287.55255126953125,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1835922747850418,-0.0,-6.76699372093026e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.343613783130422e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.839278209256008e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,7.267257024068385e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.839276754064484e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0004667328903451,287.5559387207031,294.1499938964844,287.54998779296875,285.6766662597656,288.52886962890625,287.55206298828125,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.183292418718338,-0.0,-6.758054382771661e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.343613783130422e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.839278209256008e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,7.267257024068385e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.839276754064484e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0004667328903451,287.5559387207031,294.1499938964844,287.54998779296875,285.6766662597656,288.52886962890625,287.55206298828125,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.183292418718338,-0.0,-6.758054382771661e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.33715855353512e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.832480282057075e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.262236613314599e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,9.832478826865554e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0004664104490075,287.5523986816406,294.1499938964844,287.54998779296875,285.6736755371094,288.5116271972656,287.5516967773437,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1829935312271118,-0.0,-6.74871358796736e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.33715855353512e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.832480282057075e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.262236613314599e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,9.832478826865554e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0004664104490075,287.5523986816406,294.1499938964844,287.54998779296875,285.6736755371094,288.5116271972656,287.5516967773437,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1829935312271118,-0.0,-6.74871358796736e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.333834168501198e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.828979818848892e-05,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,7.259650737978518e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.82897836365737e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.0004662443825509,287.5506591796875,294.1499938964844,287.54998779296875,285.6722412109375,288.5031433105469,287.551513671875,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1828442811965942,-0.0,-6.74390534527447e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.330442117061466e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.82540805125609e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,7.257012475747615e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.825406596064568e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,0.00046607494005,287.5489196777344,294.1499938964844,287.54998779296875,285.6708068847656,288.4947509765625,287.5513916015625,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1826954185962677,-0.0,-6.73900188985499e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.323514677817002e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.81811317615211e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,7.251624629134312e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.818111720960589e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0004657288955058,287.54547119140625,294.1499938964844,287.54998779296875,285.6681213378906,288.4781799316406,287.5511474609375,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1823989301919937,-0.0,-6.728991763793601e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.323514677817002e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.81811317615211e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,7.251624629134312e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.818111720960589e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,0.0004657288955058,287.54547119140625,294.1499938964844,287.54998779296875,285.6681213378906,288.4781799316406,287.5511474609375,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1823989301919937,-0.0,-6.728991763793601e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.316466457676142e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.81069024419412e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,7.246142195072025e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.810688789002596e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0004653768264688,287.54205322265625,294.1499938964844,287.54998779296875,285.66571044921875,288.4619445800781,287.5509338378906,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1821048110723495,-0.0,-6.718815370732045e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.316466457676142e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.81069024419412e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,7.246142195072025e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.810688789002596e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0004653768264688,287.54205322265625,294.1499938964844,287.54998779296875,285.66571044921875,288.4619445800781,287.5509338378906,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1821048110723495,-0.0,-6.718815370732045e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.309388406109063e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,9.803237480809912e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,7.240637205541134e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.803236025618388e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0004650232731364,287.5386962890625,294.1499938964844,287.54998779296875,285.66363525390625,288.44598388671875,287.55078125,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1818143129348755,-0.0,-6.708604161076438e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.309388406109063e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,9.803237480809912e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,7.240637205541134e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.803236025618388e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0004650232731364,287.5386962890625,294.1499938964844,287.54998779296875,285.66363525390625,288.44598388671875,287.55078125,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1818143129348755,-0.0,-6.708604161076438e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,9.302385296905412e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.795862570172176e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.235190423671156e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.795861114980652e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0004646734741982,287.535400390625,294.1499938964844,287.54998779296875,285.6619567871094,288.4302978515625,287.5506286621094,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1815283596515655,-0.0,-6.698508769886757e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,9.302385296905412e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.795862570172176e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.235190423671156e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.795861114980652e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0004646734741982,287.535400390625,294.1499938964844,287.54998779296875,285.6619567871094,288.4302978515625,287.5506286621094,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1815283596515655,-0.0,-6.698508769886757e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.298937948187812e-05,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,9.79223259491846e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,7.23250923329033e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,9.792231139726935e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.0004645012377295,287.53375244140625,294.1499938964844,287.54998779296875,285.66131591796875,288.42254638671875,287.55059814453125,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1813880056142807,-0.0,-6.693542076163794e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.295564814237878e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,9.788679744815454e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,7.229885522974655e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.788678289623932e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.000464332755655,287.5321350097656,294.1499938964844,287.54998779296875,285.6607971191406,288.4148864746094,287.550537109375,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538984327728e-09,0.0009904637699946,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1812496930360794,-0.0,-6.688683384936668e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.28908120840788e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.781852713786066e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.224842556752264e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.781851258594544e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0004640088882297,287.5289001464844,294.1499938964844,287.54998779296875,285.6601867675781,288.3998107910156,287.5504455566406,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.6687089749752886e-09,0.0009897724958136,-0.0112836360931396,0.0,0.0,0.0,-0.0071272947825491,60.0,0.1809802502393722,-0.0,-6.679349695559722e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.28908120840788e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.781852713786066e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.224842556752264e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.781851258594544e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0004640088882297,287.5289001464844,294.1499938964844,287.54998779296875,285.6601867675781,288.3998107910156,287.5504455566406,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.6687089749752886e-09,0.0009897724958136,-0.0112836360931396,0.0,0.0,0.0,-0.0071272947825491,60.0,0.1809802502393722,-0.0,-6.679349695559722e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.282995597459376e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.775444050319491e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,7.220109546324238e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.77544259512797e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,0.0004637048696167,287.5257263183594,294.1499938964844,287.54998779296875,285.6602783203125,288.3849792480469,287.5503845214844,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,0.18072110414505,-0.0,-6.670595098512423e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.282995597459376e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.775444050319491e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,7.220109546324238e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.77544259512797e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,0.0004637048696167,287.5257263183594,294.1499938964844,287.54998779296875,285.6602783203125,288.3849792480469,287.5503845214844,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,0.18072110414505,-0.0,-6.670595098512423e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.277466597268358e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.769621829036625e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.215809455374256e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.7696203738451e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004634287324734,287.5225830078125,294.1499938964844,287.54998779296875,285.6610717773437,288.3703918457031,287.5503234863281,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239021417842196e-09,0.0009885341860353,-0.0109042432159185,0.0,0.0,0.0,-0.0070555075071752,60.0,0.180474504828453,-0.0,-6.662646256927475e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.277466597268358e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,9.769621829036625e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.215809455374256e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.7696203738451e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004634287324734,287.5225830078125,294.1499938964844,287.54998779296875,285.6610717773437,288.3703918457031,287.5503234863281,287.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239021417842196e-09,0.0009885341860353,-0.0109042432159185,0.0,0.0,0.0,-0.0070555075071752,60.0,0.180474504828453,-0.0,-6.662646256927475e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.272598254028708e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.76449518930167e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,7.212022319436073e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.764493734110148e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004631855408661,287.5194702148437,294.1499938964844,287.54998779296875,285.6626892089844,288.3560791015625,287.5502624511719,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463195146797716e-09,0.0009880150901153,-0.0107451910153031,0.0,0.0,0.0,-0.0070254122838377,60.0,0.1802428960800171,-0.0,-6.655649542608445e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.272598254028708e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.76449518930167e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,7.212022319436073e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.764493734110148e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004631855408661,287.5194702148437,294.1499938964844,287.54998779296875,285.6626892089844,288.3560791015625,287.5502624511719,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463195146797716e-09,0.0009880150901153,-0.0107451910153031,0.0,0.0,0.0,-0.0070254122838377,60.0,0.1802428960800171,-0.0,-6.655649542608445e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.270432929042728e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.762214904185385e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.210338662844151e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,9.762213448993862e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,0.0004630773619282,287.5179443359375,294.1499938964844,287.54998779296875,285.6638488769531,288.3490295410156,287.5502319335937,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436191858303573e-09,0.0009877841221168,-0.0106744421645998,0.0,0.0,0.0,-0.0070120254531502,60.0,0.180133506655693,-0.0,-6.652538786511286e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.268487337976694e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,9.760166722116992e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,7.208825263660401e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,9.760165266925468e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0004629801842384,287.51641845703125,294.1499938964844,287.54998779296875,285.66522216796875,288.342041015625,287.5502319335937,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929044323415e-09,0.0009875766700133,-0.0106108728796243,0.0,0.0,0.0,-0.0069999974220991,60.0,0.1800286322832107,-0.0,-6.649743511388806e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
