time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351420,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.265296102967112e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.75680522969924e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,7.206342706922442e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.756803774507716e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004628207534551,287.5133972167969,294.1499938964844,287.54998779296875,285.6687316894531,288.3282165527344,287.5502014160156,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372114670303517e-09,0.000987236155197,-0.0105065582320094,0.0,0.0,0.0,-0.006980259437114,60.0,0.1798320859670639,-0.0,-6.645159089657683e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.265296102967112e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.75680522969924e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,7.206342706922442e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.756803774507716e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004628207534551,287.5133972167969,294.1499938964844,287.54998779296875,285.6687316894531,288.3282165527344,287.5502014160156,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372114670303517e-09,0.000987236155197,-0.0105065582320094,0.0,0.0,0.0,-0.006980259437114,60.0,0.1798320859670639,-0.0,-6.645159089657683e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.262987441616132e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,9.75437433226034e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.204547728179023e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.754372877068818e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,0.0004627054440788,287.5104064941406,294.1499938964844,287.54998779296875,285.6732788085937,288.31463623046875,287.5501708984375,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343307047349754e-09,0.000986989820376,-0.0104310801252722,0.0,0.0,0.0,-0.0069659780710935,60.0,0.1796562075614929,-0.0,-6.64184298670989e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.262987441616132e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,9.75437433226034e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.204547728179023e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.754372877068818e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,0.0004627054440788,287.5104064941406,294.1499938964844,287.54998779296875,285.6732788085937,288.31463623046875,287.5501708984375,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343307047349754e-09,0.000986989820376,-0.0104310801252722,0.0,0.0,0.0,-0.0069659780710935,60.0,0.1796562075614929,-0.0,-6.64184298670989e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,9.26172942854464e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.75305010797456e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,7.203569111879915e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.753048652783036e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0004626426089089,287.5074462890625,294.1499938964844,287.54998779296875,285.6789245605469,288.3013000488281,287.5501403808594,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275889538563206e-09,0.0009868553606793,-0.0103898979723453,0.0,0.0,0.0,-0.0069581856951117,60.0,0.179500937461853,-0.0,-6.640033944904644e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,9.26172942854464e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.75305010797456e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,7.203569111879915e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.753048652783036e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0004626426089089,287.5074462890625,294.1499938964844,287.54998779296875,285.6789245605469,288.3013000488281,287.5501403808594,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275889538563206e-09,0.0009868553606793,-0.0103898979723453,0.0,0.0,0.0,-0.0069581856951117,60.0,0.179500937461853,-0.0,-6.640033944904644e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,9.261466766474769e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.75277362158522e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,7.203364657470956e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.752772166393696e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,0.0004626294830814,287.5045471191406,294.1499938964844,287.54998779296875,285.6856384277344,288.2882080078125,287.55010986328125,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324269387012691e-09,0.0009868269553408,-0.0103812012821435,0.0,0.0,0.0,-0.0069565400481224,60.0,0.1793689131736755,-0.0,-6.639651672912805e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,9.261466766474769e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.75277362158522e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,7.203364657470956e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.752772166393696e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,0.0004626294830814,287.5045471191406,294.1499938964844,287.54998779296875,285.6856384277344,288.2882080078125,287.55010986328125,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324269387012691e-09,0.0009868269553408,-0.0103812012821435,0.0,0.0,0.0,-0.0069565400481224,60.0,0.1793689131736755,-0.0,-6.639651672912805e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.261694503948092e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,9.753012272994964e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,7.203541463240981e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.753010817803442e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0004626408335752,287.50311279296875,294.1499938964844,287.54998779296875,285.6893615722656,288.28173828125,287.55010986328125,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986855244264,4.327075142640524e-09,0.000986850936897,-0.0103885531425476,0.0,0.0,0.0,-0.0069579309783875,60.0,0.179311141371727,-0.0,-6.639974969857576e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.26213469938375e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.75347647909075e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,7.203884160844609e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.753475023899227e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,0.0004626628360711,287.5016784667969,294.1499938964844,287.54998779296875,285.6933288574219,288.2753295898437,287.55010986328125,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332540104456939e-09,0.0009868976194411,-0.0104028712958097,0.0,0.0,0.0,-0.0069606397300958,60.0,0.1792579144239425,-0.0,-6.640603800178725e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.263632819056512e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.755053906701504e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.205049769254401e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.755053179105744e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,0.000462737691123,287.49884033203125,294.1499938964844,287.54998779296875,285.701904296875,288.2626953125,287.5500793457031,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.351162985472001e-09,0.0009870568756014,-0.0104516632854938,0.0,0.0,0.0,-0.006969871930778,60.0,0.1791651844978332,-0.0,-6.642747507612512e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.263632819056512e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,9.755053906701504e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.205049769254401e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.755053179105744e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,0.000462737691123,287.49884033203125,294.1499938964844,287.54998779296875,285.701904296875,288.2626953125,287.5500793457031,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.351162985472001e-09,0.0009870568756014,-0.0104516632854938,0.0,0.0,0.0,-0.006969871930778,60.0,0.1791651844978332,-0.0,-6.642747507612512e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.26593638723716e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.757479710970074e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,7.206841110019013e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.757478983374313e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004628527676686,287.4960327148437,294.1499938964844,287.54998779296875,285.7112731933594,288.2502746582031,287.5500793457031,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873062372207,4.379818729915996e-09,0.0009873019298538,-0.010526742786169,0.0,0.0,0.0,-0.0069840778596699,60.0,0.179091677069664,-0.0,-6.646046557534646e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.26593638723716e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.757479710970074e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,7.206841110019013e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.757478983374313e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004628527676686,287.4960327148437,294.1499938964844,287.54998779296875,285.7112731933594,288.2502746582031,287.5500793457031,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873062372207,4.379818729915996e-09,0.0009873019298538,-0.010526742786169,0.0,0.0,0.0,-0.0069840778596699,60.0,0.179091677069664,-0.0,-6.646046557534646e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.268856229027732e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.760554530657828e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,7.2091119363904e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.760553075466304e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.000462998606963,287.4932556152344,294.1499938964844,287.54998779296875,285.7214050292969,288.2380065917969,287.550048828125,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876169497147,4.416152776798299e-09,0.0009876125259324,-0.0106219388544559,0.0,0.0,0.0,-0.0070020896382629,60.0,0.1790311187505722,-0.0,-6.650230233162803e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.268856229027732e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,9.760554530657828e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,7.2091119363904e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.760553075466304e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.000462998606963,287.4932556152344,294.1499938964844,287.54998779296875,285.7214050292969,288.2380065917969,287.550048828125,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876169497147,4.416152776798299e-09,0.0009876125259324,-0.0106219388544559,0.0,0.0,0.0,-0.0070020896382629,60.0,0.1790311187505722,-0.0,-6.650230233162803e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.272417082684116e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.764303831616417e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,7.211881165858358e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.764303104020657e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.000463176460471,287.49053955078125,294.1499938964844,287.54998779296875,285.732177734375,288.2260131835937,287.550048828125,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460470659495286e-09,0.0009879915742203,-0.0107380533590912,0.0,0.0,0.0,-0.0070240604691207,60.0,0.1789872944355011,-0.0,-6.655335482719238e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.272417082684116e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.764303831616417e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,7.211881165858358e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.764303104020657e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.000463176460471,287.49053955078125,294.1499938964844,287.54998779296875,285.732177734375,288.2260131835937,287.550048828125,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460470659495286e-09,0.0009879915742203,-0.0107380533590912,0.0,0.0,0.0,-0.0070240604691207,60.0,0.1789872944355011,-0.0,-6.655335482719238e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,9.27439978113398e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.766391303855926e-05,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,7.213423668872565e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.766390576260164e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.000463275500806,287.4891662597656,294.1499938964844,287.54998779296875,285.73779296875,288.2200927734375,287.550048828125,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988207058981,4.485147364619024e-09,0.0009882025187835,-0.0108027067035436,0.0,0.0,0.0,-0.0070362938567996,60.0,0.1789703220129013,-0.0,-6.65817907474775e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,9.276481432607396e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.76858427748084e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,7.215042569441721e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.768582822289318e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0004633795178961,287.4878234863281,294.1499938964844,287.54998779296875,285.7435302734375,288.2142028808594,287.550048828125,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110684077087634e-09,0.0009884241735562,-0.0108706196770071,0.0,0.0,0.0,-0.0070491437800228,60.0,0.1789558231830597,-0.0,-6.661166906951621e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.280967788072304e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.77330855675973e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,7.218532118713483e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.773307101568208e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0004636036173906,287.48516845703125,294.1499938964844,287.54998779296875,285.75537109375,288.2026062011719,287.550048828125,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889063658192,4.566921063542395e-09,0.0009889017092064,-0.0110169546678662,0.0,0.0,0.0,-0.0070768324658274,60.0,0.1789344102144241,-0.0,-6.667606555765816e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,9.280967788072304e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.77330855675973e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,7.218532118713483e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,9.773307101568208e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,0.0004636036173906,287.48516845703125,294.1499938964844,287.54998779296875,285.75537109375,288.2026062011719,287.550048828125,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889063658192,4.566921063542395e-09,0.0009889017092064,-0.0110169546678662,0.0,0.0,0.0,-0.0070768324658274,60.0,0.1789344102144241,-0.0,-6.667606555765816e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.285771375289188e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.77836680249311e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,7.222268322948366e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.778365347301587e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004638435493689,287.4825439453125,294.1499938964844,287.54998779296875,285.7676086425781,288.1911926269531,287.5500183105469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626722560630014e-09,0.0009894131217151,-0.0111736329272389,0.0,0.0,0.0,-0.0071064783260226,60.0,0.1789213120937347,-0.0,-6.674504504644574e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.285771375289188e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.77836680249311e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,7.222268322948366e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.778365347301587e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0004638435493689,287.4825439453125,294.1499938964844,287.54998779296875,285.7676086425781,288.1911926269531,287.5500183105469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626722560630014e-09,0.0009894131217151,-0.0111736329272389,0.0,0.0,0.0,-0.0071064783260226,60.0,0.1789213120937347,-0.0,-6.674504504644574e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.29082598304376e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.783689893083648e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,7.22619952284731e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.783688437892124e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004640960542019,287.4799499511719,294.1499938964844,287.54998779296875,285.7802124023437,288.17999267578125,287.5500183105469,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689659771628385e-09,0.0009899513097479,-0.0113385273143649,0.0,0.0,0.0,-0.0071376794949173,60.0,0.1789155602455139,-0.0,-6.68176838303225e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.29082598304376e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,9.783689893083648e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,7.22619952284731e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.783688437892124e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004640960542019,287.4799499511719,294.1499938964844,287.54998779296875,285.7802124023437,288.17999267578125,287.5500183105469,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689659771628385e-09,0.0009899513097479,-0.0113385273143649,0.0,0.0,0.0,-0.0071376794949173,60.0,0.1789155602455139,-0.0,-6.68176838303225e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.296021744376048e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.789161413209511e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.230240589706227e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.78915995801799e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0004643555730581,287.4773864746094,294.1499938964844,287.54998779296875,285.79302978515625,288.1689758300781,287.5500183105469,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.178914412856102,-0.0,-6.689239029356031e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.296021744376048e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.789161413209511e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.230240589706227e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.78915995801799e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0004643555730581,287.4773864746094,294.1499938964844,287.54998779296875,285.79302978515625,288.1689758300781,287.5500183105469,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.178914412856102,-0.0,-6.689239029356031e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,9.29865418584086e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,9.791932825464757e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624389648437,0.0,0.0,7.232288044178858e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.791931370273232e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0004644870641641,287.4761047363281,294.1499938964844,287.54998779296875,285.7995300292969,288.1635437011719,287.5500183105469,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1789152771234512,-0.0,-6.693025511594898e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.301291720476002e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.794710058486088e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,7.234339136630297e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,9.794709330890328e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,0.0004646188172046,287.474853515625,294.1499938964844,287.54998779296875,285.8060607910156,288.1581726074219,287.5500183105469,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.178916722536087,-0.0,-6.696820520346591e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.306545689469203e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.800242696655914e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.238425314426422e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.800241241464391e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0004648812464438,287.47235107421875,294.1499938964844,287.54998779296875,285.8191833496094,288.14752197265625,287.5500183105469,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885383209085603e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1789205074310302,-0.0,-6.704383537226023e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.306545689469203e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.800242696655914e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.238425314426422e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.800241241464391e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0004648812464438,287.47235107421875,294.1499938964844,287.54998779296875,285.8191833496094,288.14752197265625,287.5500183105469,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885383209085603e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.1789205074310302,-0.0,-6.704383537226023e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.311728354077786e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.805700392462312e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.24245619494468e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.80569893727079e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004651401250157,287.4698486328125,294.1499938964844,287.54998779296875,285.8323059082031,288.1370544433594,287.5500183105469,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1789245158433914,-0.0,-6.711847788665183e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.311728354077786e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.805700392462312e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,7.24245619494468e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.80569893727079e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004651401250157,287.4698486328125,294.1499938964844,287.54998779296875,285.8323059082031,288.1370544433594,287.5500183105469,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1789245158433914,-0.0,-6.711847788665183e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.31673712329939e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.810974734136836e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.246352470247075e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.810974006541072e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004653903306461,287.4674377441406,294.1499938964844,287.54998779296875,285.8453674316406,288.1268005371094,287.5500183105469,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837686747312,0.0,0.0,0.0,-0.0072976159863173,60.0,0.178926795721054,-0.0,-6.719065481775034e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.31673712329939e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.810974734136836e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.246352470247075e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.810974006541072e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004653903306461,287.4674377441406,294.1499938964844,287.54998779296875,285.8453674316406,288.1268005371094,287.5500183105469,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837686747312,0.0,0.0,0.0,-0.0072976159863173,60.0,0.178926795721054,-0.0,-6.719065481775034e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.321568359155208e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.816062083700672e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,7.250109774759039e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.81606135610491e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004656316596083,287.46502685546875,294.1499938964844,287.54998779296875,285.8583068847656,288.11669921875,287.5500183105469,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.17892687022686,-0.0,-6.726031642756426e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.321568359155208e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.816062083700672e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,7.250109774759039e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.81606135610491e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004656316596083,287.46502685546875,294.1499938964844,287.54998779296875,285.8583068847656,288.11669921875,287.5500183105469,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.17892687022686,-0.0,-6.726031642756426e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
