time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353700,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.323886479251088e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.818503895075992e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,7.251913484651595e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.818502439884468e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,0.0004657474637497,287.4638061523437,294.1499938964844,287.54998779296875,285.8646850585937,288.1116943359375,287.5500183105469,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.101298938825494e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1789255142211914,-0.0,-6.729375456870913e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.3261303845793e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.820866398513316e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.253658259287477e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.820864943321794e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,0.0004658595426008,287.462646484375,294.1499938964844,287.54998779296875,285.8710021972656,288.10675048828125,287.5500183105469,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901672825217,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1789230555295944,-0.0,-6.732611979032299e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.330378816230224e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.825340384850278e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.256962999235839e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.825339657254516e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004660717968363,287.4602966308594,294.1499938964844,287.54998779296875,285.8834228515625,288.09698486328125,287.5500183105469,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131612713192e-09,0.0009941625175997,-0.0126287583261728,0.0,0.0,0.0,-0.0073818191885948,60.0,0.1789143532514572,-0.0,-6.73874396284191e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.330378816230224e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.825340384850278e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,7.256962999235839e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.825339657254516e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004660717968363,287.4602966308594,294.1499938964844,287.54998779296875,285.8834228515625,288.09698486328125,287.5500183105469,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131612713192e-09,0.0009941625175997,-0.0126287583261728,0.0,0.0,0.0,-0.0073818191885948,60.0,0.1789143532514572,-0.0,-6.73874396284191e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.334318747278304e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.829489135881886e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.260026904987171e-05,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.829487680690364e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,0.000466268567834,287.4579467773437,294.1499938964844,287.54998779296875,285.8954467773437,288.0873718261719,287.5500183105469,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231174160513774e-09,0.0009945819620043,-0.0127572426572442,0.0,0.0,0.0,-0.0074061318300664,60.0,0.1789005696773529,-0.0,-6.744430436356198e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.334318747278304e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,9.829489135881886e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,7.260026904987171e-05,297.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,9.829487680690364e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,0.000466268567834,287.4579467773437,294.1499938964844,287.54998779296875,285.8954467773437,288.0873718261719,287.5500183105469,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231174160513774e-09,0.0009945819620043,-0.0127572426572442,0.0,0.0,0.0,-0.0074061318300664,60.0,0.1789005696773529,-0.0,-6.744430436356198e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.337861411040647e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.833219519350678e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.262782310135663e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.833218791754916e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.000466445548227,287.4556579589844,294.1499938964844,287.54998779296875,285.9070129394531,288.0779724121094,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275278880390033e-09,0.0009949590312317,-0.0128727899864315,0.0,0.0,0.0,-0.0074279964901506,60.0,0.1788798570632934,-0.0,-6.749547054596405e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.337861411040647e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.833219519350678e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.262782310135663e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.833218791754916e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.000466445548227,287.4556579589844,294.1499938964844,287.54998779296875,285.9070129394531,288.0779724121094,287.5500183105469,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275278880390033e-09,0.0009949590312317,-0.0128727899864315,0.0,0.0,0.0,-0.0074279964901506,60.0,0.1788798570632934,-0.0,-6.749547054596405e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.341055556433275e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.836583194555716e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.265266322065145e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.836582466959952e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,0.0004666050954256,287.4533996582031,294.1499938964844,287.54998779296875,285.9180603027344,288.0686950683594,287.54998779296875,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953043190762,5.31503507872344e-09,0.0009952990803867,-0.0129769435152411,0.0,0.0,0.0,-0.0074477056041359,60.0,0.1788530051708221,-0.0,-6.754160608579697e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,9.341055556433275e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,9.836583194555716e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,7.265266322065145e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.836582466959952e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,0.0004666050954256,287.4533996582031,294.1499938964844,287.54998779296875,285.9180603027344,288.0686950683594,287.54998779296875,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953043190762,5.31503507872344e-09,0.0009952990803867,-0.0129769435152411,0.0,0.0,0.0,-0.0074477056041359,60.0,0.1788530051708221,-0.0,-6.754160608579697e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.342498378828168e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.838102414505556e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,7.266388274729252e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.838100959314032e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,0.0004666771565098,287.4523010253906,294.1499938964844,287.54998779296875,285.92333984375,288.0641174316406,287.54998779296875,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332990049566888e-09,0.0009954526321962,-0.0130239827558398,0.0,0.0,0.0,-0.0074566067196428,60.0,0.1788368821144104,-0.0,-6.756245340966417e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.343832061858848e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.839507401920856e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.267426553880796e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.839505946729332e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0004667438042815,287.451171875,294.1499938964844,287.54998779296875,285.9284973144531,288.0596008300781,287.54998779296875,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349594545123182e-09,0.0009955945424735,-0.0130674829706549,0.0,0.0,0.0,-0.0074648382142186,60.0,0.1788188964128494,-0.0,-6.758173043408533e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.346161095891148e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,9.841959399636836e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.269237539730966e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.841958672041072e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0004668601322919,287.448974609375,294.1499938964844,287.54998779296875,285.938232421875,288.0506286621094,287.54998779296875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1787769198417663,-0.0,-6.761537463262357e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.346161095891148e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,9.841959399636836e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.269237539730966e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.841958672041072e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0004668601322919,287.448974609375,294.1499938964844,287.54998779296875,285.938232421875,288.0506286621094,287.54998779296875,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1787769198417663,-0.0,-6.761537463262357e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.348071762360632e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.843971929512918e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.270724017871544e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.843971201917157e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0004669555928558,287.4468078613281,294.1499938964844,287.54998779296875,285.9472045898437,288.0418395996094,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1787271946668625,-0.0,-6.764298632333522e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.348071762360632e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.843971929512918e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.270724017871544e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.843971201917157e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0004669555928558,287.4468078613281,294.1499938964844,287.54998779296875,285.9472045898437,288.0418395996094,287.54998779296875,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1787271946668625,-0.0,-6.764298632333522e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.34949202928692e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.845467138802631e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,7.271828508237377e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.845466411206873e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0004670265188906,287.44464111328125,294.1499938964844,287.54998779296875,285.955322265625,288.033203125,287.54998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200008925420215e-09,0.000996196642518,-0.0132519332692027,0.0,0.0,0.0,-0.0074997418560087,60.0,0.1786690652370453,-0.0,-6.76634996921166e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.34949202928692e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.845467138802631e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,7.271828508237377e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.845466411206873e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0004670265188906,287.44464111328125,294.1499938964844,287.54998779296875,285.955322265625,288.033203125,287.54998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200008925420215e-09,0.000996196642518,-0.0132519332692027,0.0,0.0,0.0,-0.0074997418560087,60.0,0.1786690652370453,-0.0,-6.76634996921166e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.350437903776764e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.846463217400014e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,7.272564107552171e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.846461762208492e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.0004670737544074,287.4425354003906,294.1499938964844,287.54998779296875,285.9625549316406,288.0246887207031,287.54998779296875,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1786016672849655,-0.0,-6.767714921807055e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.350437903776764e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.846463217400014e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,7.272564107552171e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.846461762208492e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.0004670737544074,287.4425354003906,294.1499938964844,287.54998779296875,285.9625549316406,288.0246887207031,287.54998779296875,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1786016672849655,-0.0,-6.767714921807055e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.350718028144912e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,9.84675862127915e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,7.272782386280596e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,9.846757166087627e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0004670877533499,287.4414978027344,294.1499938964844,287.54998779296875,285.9657897949219,288.0205078125,287.54998779296875,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1785645633935928,-0.0,-6.768118510080967e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.350854816148058e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.84690195764415e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,7.272887887666002e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.846901230048388e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0004670945636462,287.4404602050781,294.1499938964844,287.54998779296875,285.96875,288.016357421875,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1785249561071396,-0.0,-6.768313909333301e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.350686013931409e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.846724424278364e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.272756920428947e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.846723696682602e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004670861526392,287.4383850097656,294.1499938964844,287.54998779296875,285.973876953125,288.0081481933594,287.54998779296875,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1784379780292511,-0.0,-6.768066640461258e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.350686013931409e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.846724424278364e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.272756920428947e-05,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,9.846723696682602e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004670861526392,287.4383850097656,294.1499938964844,287.54998779296875,285.973876953125,288.0081481933594,287.54998779296875,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1784379780292511,-0.0,-6.768066640461258e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.349930769531056e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.845929162111132e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,7.272169750649482e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.845928434515372e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.0004670484340749,287.43634033203125,294.1499938964844,287.54998779296875,285.97784423828125,288.0000915527344,287.54998779296875,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.013265904970467,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1783406436443328,-0.0,-6.766969562477243e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.349930769531056e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.845929162111132e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,7.272169750649482e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.845928434515372e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.0004670484340749,287.43634033203125,294.1499938964844,287.54998779296875,285.97784423828125,288.0000915527344,287.54998779296875,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.013265904970467,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1783406436443328,-0.0,-6.766969562477243e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.348694584332408e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.844626765698196e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.271207869052887e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.844626038102432e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0004669866757467,287.434326171875,294.1499938964844,287.54998779296875,285.97967529296875,287.9921875,287.54998779296875,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961103787645,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1782320737838745,-0.0,-6.76517544206945e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.348694584332408e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.844626765698196e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.271207869052887e-05,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.844626038102432e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0004669866757467,287.434326171875,294.1499938964844,287.54998779296875,285.97967529296875,287.9921875,287.54998779296875,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961103787645,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1782320737838745,-0.0,-6.76517544206945e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.347170998807997e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.843022417044268e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,7.270022615557536e-05,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.843021689448506e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.00046691056923,287.432373046875,294.1499938964844,287.54998779296875,285.9786071777344,287.9844055175781,287.54998779296875,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1781163364648819,-0.0,-6.762967075246706e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.347170998807997e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.843022417044268e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,7.270022615557536e-05,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.843021689448506e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,0.00046691056923,287.432373046875,294.1499938964844,287.54998779296875,285.9786071777344,287.9844055175781,287.54998779296875,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1781163364648819,-0.0,-6.762967075246706e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.346299339085816e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.84210491878912e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,7.269344496307895e-05,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.842103463597596e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0004668670007959,287.4313659667969,294.1499938964844,287.54998779296875,285.9770202636719,287.9805603027344,287.54998779296875,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1780559867620468,-0.0,-6.761703730262525e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.345362923340872e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.841118298936637e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,7.268616172950715e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.841117571340874e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.0004668202309403,287.4303894042969,294.1499938964844,287.54998779296875,285.9748229980469,287.97674560546875,287.54998779296875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1779942959547042,-0.0,-6.760346593637223e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.343290730612352e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.838936239248142e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,7.267004548339173e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.83893551165238e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.0004667167377192,287.428466796875,294.1499938964844,287.54998779296875,285.96856689453125,287.96923828125,287.54998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1778671741485595,-0.0,-6.757345261121372e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.343290730612352e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.838936239248142e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,7.267004548339173e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.83893551165238e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.0004667167377192,287.428466796875,294.1499938964844,287.54998779296875,285.96856689453125,287.96923828125,287.54998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1778671741485595,-0.0,-6.757345261121372e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.340956603409722e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.83647842076607e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.265189196914434e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.836477693170308e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,0.0004666001477744,287.42657470703125,294.1499938964844,287.54998779296875,285.9600830078125,287.9618835449219,287.54998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1777347028255462,-0.0,-6.753965919870097e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.340956603409722e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.83647842076607e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.265189196914434e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.836477693170308e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,0.0004666001477744,287.42657470703125,294.1499938964844,287.54998779296875,285.9600830078125,287.9618835449219,287.54998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1777347028255462,-0.0,-6.753965919870097e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.33837509364821e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,9.833760123001412e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,7.263181760208681e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.83375939540565e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,0.0004664711887016,287.4246826171875,294.1499938964844,287.54998779296875,285.9495544433594,287.9546203613281,287.54998779296875,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1775973290205001,-0.0,-6.750229886165472e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.33837509364821e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,9.833760123001412e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,7.263181760208681e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.83375939540565e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,0.0004664711887016,287.4246826171875,294.1499938964844,287.54998779296875,285.9495544433594,287.9546203613281,287.54998779296875,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1775973290205001,-0.0,-6.750229886165472e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
