time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355980,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.335554204881193e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.830790077103302e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.260988058988005e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.83078934950754e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0004663302970584,287.4228515625,294.1499938964844,287.54998779296875,285.9372253417969,287.947509765625,287.54998779296875,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1774552464485168,-0.0,-6.746149239234e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.335554204881193e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.830790077103302e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.260988058988005e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.83078934950754e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,0.0004663302970584,287.4228515625,294.1499938964844,287.54998779296875,285.9372253417969,287.947509765625,287.54998779296875,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1774552464485168,-0.0,-6.746149239234e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.334058267995716e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.829214832279833e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,7.259824633365497e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.82921410468407e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0004662555875256,287.42193603515625,294.1499938964844,287.54998779296875,285.93048095703125,287.94403076171875,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1773824542760849,-0.0,-6.743985636603611e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.332507761428133e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.827581379795448e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,7.258617551997304e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.827580652199686e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,0.0004661780840251,287.4210205078125,294.1499938964844,287.54998779296875,285.92333984375,287.9405517578125,287.54998779296875,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1773086190223693,-0.0,-6.741742453186816e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.329245949629694e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.824147127801552e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.256081153173e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.82414567261003e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0004660151607822,287.4192199707031,294.1499938964844,287.54998779296875,285.9080810546875,287.9336853027344,287.54998779296875,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1771579384803772,-0.0,-6.737028002135048e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.329245949629694e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.824147127801552e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.256081153173e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.82414567261003e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0004660151607822,287.4192199707031,294.1499938964844,287.54998779296875,285.9080810546875,287.9336853027344,287.54998779296875,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1771579384803772,-0.0,-6.737028002135048e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.32578623178415e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.820504055824132e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.253390504047275e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.820502600632608e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,0.0004658423713408,287.4174499511719,294.1499938964844,287.54998779296875,285.8916931152344,287.92694091796875,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1770032942295074,-0.0,-6.73202862344624e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.32578623178415e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.820504055824132e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.253390504047275e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.820502600632608e-05,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,0.0004658423713408,287.4174499511719,294.1499938964844,287.54998779296875,285.8916931152344,287.92694091796875,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1770032942295074,-0.0,-6.73202862344624e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.322147525381296e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.81667180894874e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,7.250560156535357e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.81667108135298e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004656605888158,287.41571044921875,294.1499938964844,287.54998779296875,285.8743896484375,287.9203491210937,287.54998779296875,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1768450886011123,-0.0,-6.726772738829824e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.322147525381296e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.81667180894874e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,7.250560156535357e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.81667108135298e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004656605888158,287.41571044921875,294.1499938964844,287.54998779296875,285.8743896484375,287.9203491210937,287.54998779296875,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1768450886011123,-0.0,-6.726772738829824e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.318350930698216e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.812673670239748e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.24760684533976e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.812672942643984e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,0.0004654709191527,287.4139709472656,294.1499938964844,287.54998779296875,285.8564147949219,287.9138488769531,287.54998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1766837388277053,-0.0,-6.721290901623433e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.318350930698216e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.812673670239748e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.24760684533976e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,9.812672942643984e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,0.0004654709191527,287.4139709472656,294.1499938964844,287.54998779296875,285.8564147949219,287.9138488769531,287.54998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1766837388277053,-0.0,-6.721290901623433e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.316402429249138e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.810621850192548e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.246091263368726e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.810621122596784e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004653735959436,287.4131164550781,294.1499938964844,287.54998779296875,285.84722900390625,287.91064453125,287.54998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1766020208597183,-0.0,-6.718478573475295e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.314421913586556e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.808536560740322e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,7.244551670737565e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.80853583314456e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.0004652746720239,287.41229248046875,294.1499938964844,287.54998779296875,285.83795166015625,287.907470703125,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1765197068452835,-0.0,-6.715621481134805e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.310384484706448e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.804284491110592e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,7.241410639835522e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.804283763514832e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0004650729824788,287.4106140136719,294.1499938964844,287.54998779296875,285.8192749023437,287.9012145996094,287.54998779296875,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1763535141944885,-0.0,-6.709797162329778e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.310384484706448e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.804284491110592e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,7.241410639835522e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.804283763514832e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0004650729824788,287.4106140136719,294.1499938964844,287.54998779296875,285.8192749023437,287.9012145996094,287.54998779296875,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1763535141944885,-0.0,-6.709797162329778e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.30627647903748e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.79995893430896e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,7.238216494442895e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.7999582067132e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,0.0004648678004741,287.4089660644531,294.1499938964844,287.54998779296875,285.8005676269531,287.89508056640625,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1761857867240905,-0.0,-6.703874788627219e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.30627647903748e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.79995893430896e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,7.238216494442895e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.7999582067132e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,0.0004648678004741,287.4089660644531,294.1499938964844,287.54998779296875,285.8005676269531,287.89508056640625,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1761857867240905,-0.0,-6.703874788627219e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.302129183197394e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.795591904548928e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.234990334836766e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.795591176953168e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0004646606394089,287.4073486328125,294.1499938964844,287.54998779296875,285.7820739746094,287.8890686035156,287.54998779296875,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.176017165184021,-0.0,-6.697897703134005e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.302129183197394e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.795591904548928e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.234990334836766e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.795591176953168e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0004646606394089,287.4073486328125,294.1499938964844,287.54998779296875,285.7820739746094,287.8890686035156,287.54998779296875,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.176017165184021,-0.0,-6.697897703134005e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.297976066591218e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.79121759883128e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,7.231759809656069e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.79121687123552e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,0.0004644531873054,287.4057312011719,294.1499938964844,287.54998779296875,285.7640380859375,287.8831481933594,287.54998779296875,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1758482754230499,-0.0,-6.691914933298905e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.297976066591218e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.79121759883128e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,7.231759809656069e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.79121687123552e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,0.0004644531873054,287.4057312011719,294.1499938964844,287.54998779296875,285.7640380859375,287.8831481933594,287.54998779296875,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1758482754230499,-0.0,-6.691914933298905e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.295908967033029e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.78904135990888e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,7.230152550619096e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.789040632313116e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.000464349926915,287.4049377441406,294.1499938964844,287.54998779296875,285.7552490234375,287.8802185058594,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1757639497518539,-0.0,-6.68893775923607e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.29385787458159e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.786881128093228e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,7.228556933114305e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.786880400497466e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,0.0004642474523279,287.4041442871094,294.1499938964844,287.54998779296875,285.7466735839844,287.8773193359375,287.54998779296875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1756798326969146,-0.0,-6.685985454168987e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.28982553887181e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.78263487922959e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.225420995382592e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.782634151633828e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004640460247173,287.402587890625,294.1499938964844,287.54998779296875,285.73016357421875,287.8716125488281,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1755127906799316,-0.0,-6.680181741103297e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.28982553887181e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.78263487922959e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.225420995382592e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.782634151633828e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004640460247173,287.402587890625,294.1499938964844,287.54998779296875,285.73016357421875,287.8716125488281,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1755127906799316,-0.0,-6.680181741103297e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.285908890888096e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.778510866453872e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.222374551929533e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.77851013885811e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.000463850388769,287.40106201171875,294.1499938964844,287.54998779296875,285.7148132324219,287.865966796875,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.175347700715065,-0.0,-6.67454713720872e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.285908890888096e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.778510866453872e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.222374551929533e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.77851013885811e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.000463850388769,287.40106201171875,294.1499938964844,287.54998779296875,285.7148132324219,287.865966796875,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.175347700715065,-0.0,-6.67454713720872e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.282153041567652e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.77455492829904e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,7.219453254947439e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.774554200703278e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0004636627563741,287.3995361328125,294.1499938964844,287.54998779296875,285.7008056640625,287.8604736328125,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1751856654882431,-0.0,-6.669145591331471e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.282153041567652e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.77455492829904e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,7.219453254947439e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.774554200703278e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0004636627563741,287.3995361328125,294.1499938964844,287.54998779296875,285.7008056640625,287.8604736328125,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1751856654882431,-0.0,-6.669145591331471e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.278607467422262e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.770821634447202e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.216694939415902e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.77082090685144e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,0.0004634856595657,287.3980407714844,294.1499938964844,287.54998779296875,285.6883850097656,287.85504150390625,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1750268936157226,-0.0,-6.664048868287864e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.278607467422262e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.770821634447202e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.216694939415902e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.77082090685144e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,0.0004634856595657,287.3980407714844,294.1499938964844,287.54998779296875,285.6883850097656,287.85504150390625,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1750268936157226,-0.0,-6.664048868287864e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.276931814383715e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.769057214725764e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.215391815407202e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.76905648713e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0004634019569493,287.3973083496094,294.1499938964844,287.54998779296875,285.6828308105469,287.85235595703125,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1749497950077057,-0.0,-6.661640128413637e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.27532819332555e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.76736846496351e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.21414471627213e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.767367737367748e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,0.0004633218632079,287.3965759277344,294.1499938964844,287.54998779296875,285.6777648925781,287.8497314453125,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.007041273638606,60.0,0.1748739778995514,-0.0,-6.659336548864303e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.272346505895256e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.764228161657228e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.21182586858049e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.764228161657228e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.0004631729098036,287.3951110839844,294.1499938964844,287.54998779296875,285.669189453125,287.8445129394531,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015734343235e-09,0.0009879707358777,-0.0107316207140684,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1747263222932815,-0.0,-6.655052686710405e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.272346505895256e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.764228161657228e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.21182586858049e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.764228161657228e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.0004631729098036,287.3951110839844,294.1499938964844,287.54998779296875,285.669189453125,287.8445129394531,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015734343235e-09,0.0009879707358777,-0.0107316207140684,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1747263222932815,-0.0,-6.655052686710405e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.26969587453641e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.76143783191219e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,7.209764589788392e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.761437104316428e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0004630405164789,287.3936767578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8393859863281,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1745846420526504,-0.0,-6.65124630927494e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.26969587453641e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.76143783191219e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,7.209764589788392e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.761437104316428e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0004630405164789,287.3936767578125,294.1499938964844,287.54998779296875,285.6628723144531,287.8393859863281,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.010645043104887,0.0,0.0,0.0,-0.007006462663412,60.0,0.1745846420526504,-0.0,-6.65124630927494e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
