time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358260,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.267452696803956e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.759075328474864e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.208019815152511e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.759074600879104e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004629284958355,287.39227294921875,294.1499938964844,287.54998779296875,285.6590576171875,287.8343505859375,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1744507104158401,-0.0,-6.648024708511002e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.267452696803956e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.759075328474864e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.208019815152511e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.759074600879104e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,0.0004629284958355,287.39227294921875,294.1499938964844,287.54998779296875,285.6590576171875,287.8343505859375,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1744507104158401,-0.0,-6.648024708511002e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.265607513953e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.757131920196116e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,7.206584268715233e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.757131920196116e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0004628362949006,287.390869140625,294.1499938964844,287.54998779296875,285.657958984375,287.82940673828125,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.1743239611387252,-0.0,-6.645374384106617e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,9.265607513953e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.757131920196116e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,7.206584268715233e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.757131920196116e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0004628362949006,287.390869140625,294.1499938964844,287.54998779296875,285.657958984375,287.82940673828125,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.1743239611387252,-0.0,-6.645374384106617e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.264887194149196e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.756373765412718e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,7.20602401997894e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.756373037816957e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,0.0004628003225661,287.39019775390625,294.1499938964844,287.54998779296875,285.65850830078125,287.82696533203125,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1742645800113678,-0.0,-6.644340544426086e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.264256368624046e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.755708742886782e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.205533620435745e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.755708742886782e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,0.0004627688031177,287.3894958496094,294.1499938964844,287.54998779296875,285.6598205566406,287.82452392578125,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125327203448e-09,0.0009871078655123,-0.0104672852903604,0.0,0.0,0.0,-0.0069728279486298,60.0,0.1742068231105804,-0.0,-6.643433891895256e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.263441461371258e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.75485090748407e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,7.204899156931788e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.754850179888308e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004627280868589,287.3881530761719,294.1499938964844,287.54998779296875,285.6648254394531,287.8197631835937,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346949467048944e-09,0.0009870209032669,-0.0104406233876943,0.0,0.0,0.0,-0.0069677834399044,60.0,0.1740995943546295,-0.0,-6.642262206923989e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.263441461371258e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.75485090748407e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,7.204899156931788e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.754850179888308e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.0004627280868589,287.3881530761719,294.1499938964844,287.54998779296875,285.6648254394531,287.8197631835937,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346949467048944e-09,0.0009870209032669,-0.0104406233876943,0.0,0.0,0.0,-0.0069677834399044,60.0,0.1740995943546295,-0.0,-6.642262206923989e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.263130777981132e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.754524216987193e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.204658322734758e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.754523489391433e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004627125745173,287.3868103027344,294.1499938964844,287.54998779296875,285.6732788085937,287.8150634765625,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343061021927497e-09,0.0009869876084849,-0.0104304356500506,0.0,0.0,0.0,-0.0069658556021749,60.0,0.174001932144165,-0.0,-6.641814565000459e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.263130777981132e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.754524216987193e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.204658322734758e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.754523489391433e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004627125745173,287.3868103027344,294.1499938964844,287.54998779296875,285.6732788085937,287.8150634765625,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343061021927497e-09,0.0009869876084849,-0.0104304356500506,0.0,0.0,0.0,-0.0069658556021749,60.0,0.174001932144165,-0.0,-6.641814565000459e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.263127867598088e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.754520579008386e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.204655412351713e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754520579008386e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004627124289982,287.385498046875,294.1499938964844,287.54998779296875,285.6834716796875,287.8104553222656,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1739130467176437,-0.0,-6.641807459573101e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.263127867598088e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.754520579008386e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.204655412351713e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754520579008386e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004627124289982,287.385498046875,294.1499938964844,287.54998779296875,285.6834716796875,287.8104553222656,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1739130467176437,-0.0,-6.641807459573101e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.263130050385372e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.754523489391433e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.204657595138997e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.75452276179567e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004627125454135,287.3842163085937,294.1499938964844,287.54998779296875,285.69366455078125,287.805908203125,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1738276332616806,-0.0,-6.641808880658574e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.263130050385372e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.754523489391433e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,7.204657595138997e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.75452276179567e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004627125454135,287.3842163085937,294.1499938964844,287.54998779296875,285.69366455078125,287.805908203125,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1738276332616806,-0.0,-6.641808880658574e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.263130777981132e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.754524216987193e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,7.204658322734758e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.754523489391433e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0004627126036211,287.3835754394531,294.1499938964844,287.54998779296875,285.6987609863281,287.8036804199219,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737852990627288,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.263132233172656e-05,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.754524944582954e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.20465905033052e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.754524216987193e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,0.000462712632725,287.3829345703125,294.1499938964844,287.54998779296875,285.703857421875,287.8014831542969,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737430542707443,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.263133688364178e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754527127370238e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.204660505522043e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.754526399774476e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0004627127200365,287.3816833496094,294.1499938964844,287.54998779296875,285.71405029296875,287.7970886230469,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736587136983871,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.263133688364178e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.754527127370238e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.204660505522043e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.754526399774476e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0004627127200365,287.3816833496094,294.1499938964844,287.54998779296875,285.71405029296875,287.7970886230469,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736587136983871,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.26313441595994e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.754527854966e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.204661233117804e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.754527127370238e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,0.0004627127782441,287.3809814453125,294.1499938964844,287.54998779296875,285.7197570800781,287.794677734375,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736115217208862,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.2631351435557e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.75452858256176e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.204661233117804e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.754527854966e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0004627128073479,287.38043212890625,294.1499938964844,287.54998779296875,285.7242431640625,287.79278564453125,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735744774341583,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.263137326342984e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.754530765349044e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.204662688309327e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.754530037753284e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0004627128946594,287.37921142578125,294.1499938964844,287.54998779296875,285.73443603515625,287.7885437011719,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734903305768966,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.263137326342984e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.754530765349044e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,7.204662688309327e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,9.754530037753284e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0004627128946594,287.37921142578125,294.1499938964844,287.54998779296875,285.73443603515625,287.7885437011719,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734903305768966,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.263138781534508e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.754532220540568e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.20466414350085e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.754531492944808e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004627129819709,287.37799072265625,294.1499938964844,287.54998779296875,285.74462890625,287.784423828125,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734062582254409,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.263138781534508e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.754532220540568e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.20466414350085e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.754531492944808e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004627129819709,287.37799072265625,294.1499938964844,287.54998779296875,285.74462890625,287.784423828125,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734062582254409,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.263139509130268e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.75453294813633e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,7.204664871096611e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.754532220540568e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0004627130110748,287.3774108886719,294.1499938964844,287.54998779296875,285.7497253417969,287.7823791503906,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733642667531967,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.263140236726032e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.754533675732092e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.204665598692372e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.754533675732092e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,0.0004627130692824,287.3768005371094,294.1499938964844,287.54998779296875,285.7547912597656,287.78033447265625,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733222752809524,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.263141691917554e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.754535858519375e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.204666326288134e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.754535130923614e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0004627131274901,287.3756408691406,294.1499938964844,287.54998779296875,285.7649841308594,287.7763366699219,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732383668422699,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.263141691917554e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.754535858519375e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.204666326288134e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.754535130923614e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0004627131274901,287.3756408691406,294.1499938964844,287.54998779296875,285.7649841308594,287.7763366699219,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732383668422699,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.263143874704838e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754537313710898e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.204667781479657e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.754536586115135e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0004627132148016,287.3744812011719,294.1499938964844,287.54998779296875,285.775146484375,287.7724304199219,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731545180082321,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.263143874704838e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,9.754537313710898e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.204667781479657e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.754536586115135e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,0.0004627132148016,287.3744812011719,294.1499938964844,287.54998779296875,285.775146484375,287.7724304199219,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731545180082321,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.26314532989636e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.75453876890242e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.20466923667118e-05,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.75453876890242e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004627133021131,287.37335205078125,294.1499938964844,287.54998779296875,285.7853088378906,287.7685546875,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730707436800003,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.26314532989636e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.75453876890242e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.20466923667118e-05,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.75453876890242e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,0.0004627133021131,287.37335205078125,294.1499938964844,287.54998779296875,285.7853088378906,287.7685546875,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730707436800003,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.263146785087883e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.754540951689704e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.204670691862702e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.754540224093944e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0004627133894246,287.3722229003906,294.1499938964844,287.54998779296875,285.79547119140625,287.7647705078125,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729870289564132,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.263146785087883e-05,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.754540951689704e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.204670691862702e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.754540224093944e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0004627133894246,287.3722229003906,294.1499938964844,287.54998779296875,285.79547119140625,287.7647705078125,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729870289564132,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.263147512683644e-05,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.754541679285468e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.204670691862702e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.754540951689704e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,0.0004627134185284,287.3716735839844,294.1499938964844,287.54998779296875,285.8005676269531,287.7629089355469,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729452013969421,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.263148240279406e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.754542406881228e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,7.204671419458464e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,9.754541679285468e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,0.0004627134476322,287.3711242675781,294.1499938964844,287.54998779296875,285.8056335449219,287.76104736328125,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729033887386322,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.263149695470928e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.754543862072752e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.204672874649987e-05,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.75454313447699e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004627135349437,287.3700256347656,294.1499938964844,287.54998779296875,285.8157958984375,287.75738525390625,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728197932243347,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.263149695470928e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.754543862072752e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.204672874649987e-05,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.75454313447699e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004627135349437,287.3700256347656,294.1499938964844,287.54998779296875,285.8157958984375,287.75738525390625,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728197932243347,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
