time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360540,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.26315042306669e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.754544589668512e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.204673602245748e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.754544589668512e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004627135640475,287.3693542480469,294.1499938964844,287.54998779296875,285.8222961425781,287.7550964355469,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727663278579712,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.263151150662452e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.754545317264274e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.204673602245748e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.754544589668512e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,0.0004627135931514,287.36895751953125,294.1499938964844,287.54998779296875,285.8259582519531,287.7537841796875,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172736257314682,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.263152605853976e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.754546772455797e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.204675057437271e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.754546772455797e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004627136804629,287.3678894042969,294.1499938964844,287.54998779296875,285.83612060546875,287.7502746582031,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172652781009674,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.263152605853976e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.754546772455797e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,7.204675057437271e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.754546772455797e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004627136804629,287.3678894042969,294.1499938964844,287.54998779296875,285.83612060546875,287.7502746582031,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172652781009674,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.263154061045498e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.75454822764732e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.204676512628794e-05,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.75454822764732e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0004627137386705,287.3668518066406,294.1499938964844,287.54998779296875,285.84625244140625,287.7467956542969,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725693643093109,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.263154061045498e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,9.75454822764732e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.204676512628794e-05,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.75454822764732e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0004627137386705,287.3668518066406,294.1499938964844,287.54998779296875,285.84625244140625,287.7467956542969,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725693643093109,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.26315478864126e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.75454895524308e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,7.204676512628794e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.75454895524308e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,0.0004627137968782,287.3663330078125,294.1499938964844,287.54998779296875,285.851318359375,287.7450866699219,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725276708602905,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.26315551623702e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.754549682838842e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.204677240224555e-05,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.754549682838842e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,0.000462713825982,287.3658142089844,294.1499938964844,287.54998779296875,285.8564147949219,287.7433776855469,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724859923124313,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.263156971428543e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.754551865626128e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,7.204678695416078e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.754551138030364e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004627138841897,287.36480712890625,294.1499938964844,287.54998779296875,285.8665466308594,287.7400207519531,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724026799201965,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.263156971428543e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.754551865626128e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,7.204678695416078e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.754551138030364e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0004627138841897,287.36480712890625,294.1499938964844,287.54998779296875,285.8665466308594,287.7400207519531,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724026799201965,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.263158426620066e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.75455332081765e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.20467942301184e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.754552593221888e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004627139715012,287.36383056640625,294.1499938964844,287.54998779296875,285.8766784667969,287.7367248535156,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723194271326065,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.263158426620066e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.75455332081765e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.20467942301184e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.754552593221888e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0004627139715012,287.36383056640625,294.1499938964844,287.54998779296875,285.8766784667969,287.7367248535156,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723194271326065,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.263159881811588e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.754554776009172e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.204680878203362e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.754554048413412e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0004627140297088,287.3628234863281,294.1499938964844,287.54998779296875,285.8868103027344,287.7334899902344,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722362190485,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.263159881811588e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.754554776009172e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.204680878203362e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.754554048413412e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0004627140297088,287.3628234863281,294.1499938964844,287.54998779296875,285.8868103027344,287.7334899902344,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722362190485,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.263161337003112e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.754556231200696e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.204681605799124e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.754555503604934e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004627141170203,287.36187744140625,294.1499938964844,287.54998779296875,285.8969421386719,287.7303161621094,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721530556678772,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.263161337003112e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.754556231200696e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.204681605799124e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.754555503604934e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004627141170203,287.36187744140625,294.1499938964844,287.54998779296875,285.8969421386719,287.7303161621094,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721530556678772,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.263162064598872e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.754556958796456e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,7.204682333394885e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.754556231200696e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.0004627141461241,287.36138916015625,294.1499938964844,287.54998779296875,285.9020080566406,287.728759765625,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721115112304687,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.263162792194636e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.754557686392218e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,7.204683060990646e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.754556958796456e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,0.000462714175228,287.36090087890625,294.1499938964844,287.54998779296875,285.9070739746094,287.7272033691406,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720699667930603,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.263164247386158e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.75455841398798e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.204683788586408e-05,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.75455841398798e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0004627142334356,287.3599548339844,294.1499938964844,287.54998779296875,285.91717529296875,287.72412109375,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719868928194046,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.263164247386158e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.75455841398798e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.204683788586408e-05,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.75455841398798e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0004627142334356,287.3599548339844,294.1499938964844,287.54998779296875,285.91717529296875,287.72412109375,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719868928194046,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.26316497498192e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.754559869179502e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.204684516182169e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.75455914158374e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004627142916433,287.3593139648437,294.1499938964844,287.54998779296875,285.9244689941406,287.7219543457031,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719271391630172,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.26316570257768e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.754559869179502e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,7.204684516182169e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.754559869179502e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.0004627143207471,287.3590393066406,294.1499938964844,287.54998779296875,285.92730712890625,287.7210998535156,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719038933515548,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.263166430173442e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.754561324371024e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.204685971373692e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.754561324371024e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004627143789548,287.3581237792969,294.1499938964844,287.54998779296875,285.9374084472656,287.7181396484375,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718209236860275,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.263166430173442e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.754561324371024e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.204685971373692e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.754561324371024e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004627143789548,287.3581237792969,294.1499938964844,287.54998779296875,285.9374084472656,287.7181396484375,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718209236860275,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.263167885364965e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.754562779562548e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.204686698969454e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.754562779562548e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004627144371625,287.35723876953125,294.1499938964844,287.54998779296875,285.9475402832031,287.7152404785156,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717380136251449,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.263167885364965e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.754562779562548e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.204686698969454e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.754562779562548e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004627144371625,287.35723876953125,294.1499938964844,287.54998779296875,285.9475402832031,287.7152404785156,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717380136251449,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.263168612960726e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.754563507158308e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.204687426565215e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.754562779562548e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004627144662663,287.3567810058594,294.1499938964844,287.54998779296875,285.9525756835937,287.7138061523437,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716965734958648,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.263169340556487e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.75456423475407e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.204688154160976e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.754563507158308e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004627144953701,287.3563537597656,294.1499938964844,287.54998779296875,285.9576416015625,287.7123718261719,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716551482677459,-0.0,-6.641808170115837e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.263167157769205e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.754562051966786e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.204686698969454e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.754562051966786e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004627144080586,287.35546875,294.1499938964844,287.54998779296875,285.9677429199219,287.7095642089844,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1715637892484665,-0.0,-6.641803906859425e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.263167157769205e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.754562051966786e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,7.204686698969454e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.754562051966786e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004627144080586,287.35546875,294.1499938964844,287.54998779296875,285.9677429199219,287.7095642089844,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1715637892484665,-0.0,-6.641803906859425e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.263147512683644e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.754540951689704e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.204670691862702e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.754540224093944e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004627133894246,287.3546142578125,294.1499938964844,287.54998779296875,285.97784423828125,287.706787109375,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699977399889e-09,0.0009869845816865,-0.0104294903576374,0.0,0.0,0.0,-0.0069656767882406,60.0,0.1714338362216949,-0.0,-6.641773353521786e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.263147512683644e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.754540951689704e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.204670691862702e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.754540224093944e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004627133894246,287.3546142578125,294.1499938964844,287.54998779296875,285.97784423828125,287.706787109375,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699977399889e-09,0.0009869845816865,-0.0104294903576374,0.0,0.0,0.0,-0.0069656767882406,60.0,0.1714338362216949,-0.0,-6.641773353521786e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.262853563996032e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.754231723491102e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.204442226793617e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.75423099589534e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.000462698721094,287.353759765625,294.1499938964844,287.5483703613281,285.98638916015625,287.7040405273437,287.5498352050781,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902247465312e-09,0.0009869531495496,-0.0104198548942804,0.0,0.0,0.0,-0.0069638537243008,60.0,0.1708052158355713,-0.0,-6.641349870051273e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.262853563996032e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.754231723491102e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.204442226793617e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.75423099589534e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.000462698721094,287.353759765625,294.1499938964844,287.5483703613281,285.98638916015625,287.7040405273437,287.5498352050781,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902247465312e-09,0.0009869531495496,-0.0104198548942804,0.0,0.0,0.0,-0.0069638537243008,60.0,0.1708052158355713,-0.0,-6.641349870051273e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.261937520932406e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.753266931511462e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.203729182947427e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.7532662039157e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.0004626529407687,287.3529052734375,294.1499938964844,287.54364013671875,285.9919738769531,287.7012939453125,287.5491943359375,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592950659209e-09,0.0009868553606793,-0.0103899091482162,0.0,0.0,0.0,-0.0069581880234181,60.0,0.1686516851186752,-0.0,-6.64003465544738e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.261937520932406e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.753266931511462e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.203729182947427e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.7532662039157e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.0004626529407687,287.3529052734375,294.1499938964844,287.54364013671875,285.9919738769531,287.7012939453125,287.5491943359375,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327592950659209e-09,0.0009868553606793,-0.0103899091482162,0.0,0.0,0.0,-0.0069581880234181,60.0,0.1686516851186752,-0.0,-6.64003465544738e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.26128850551322e-05,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.75258371909149e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.203224959084764e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.752582991495728e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004626205482054,287.3525085449219,294.1499938964844,287.5401611328125,285.99371337890625,287.69989013671875,287.54852294921875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195034216125805e-09,0.0009867862099781,-0.0103687141090631,0.0,0.0,0.0,-0.0069541777484118,60.0,0.1667646914720535,-0.0,-6.639103133920798e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.260489605367184e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.75174261839129e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.202603592304513e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.751741890795528e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004625806468538,287.3520812988281,294.1499938964844,287.5360107421875,285.9947814941406,287.6984558105469,287.5475769042969,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1644042432308197,-0.0,-6.637957028488017e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
