time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362820,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.258525824407116e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.74967479123734e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.201076368801296e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.749674063641578e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0004624825669452,287.35125732421875,294.1499938964844,287.52569580078125,285.9950561523437,287.69549560546875,287.5448913574219,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784838527441,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1583900451660156,-0.0,-6.6351411476262e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.258525824407116e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.74967479123734e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.201076368801296e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.749674063641578e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0004624825669452,287.35125732421875,294.1499938964844,287.52569580078125,285.9950561523437,287.69549560546875,287.5448913574219,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784838527441,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1583900451660156,-0.0,-6.6351411476262e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.256654448108748e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.747703734319656e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.199620449682698e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.747703734319656e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0004623890854418,287.3506164550781,294.1499938964844,287.51568603515625,285.9935913085937,287.6930236816406,287.5417175292969,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1522486209869384,-0.0,-6.632457427713234e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.256142220692708e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.747164585860446e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.199222454801202e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.747163858264685e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.000462363474071,287.3504638671875,294.1499938964844,287.5129699707031,285.99298095703125,287.6924133300781,287.54083251953125,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1505858749151229,-0.0,-6.631722726524458e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.25336207728833e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.7442367405165e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.197060040198267e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.7442367405165e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0004622246196959,287.34967041015625,294.1499938964844,287.4979858398437,285.9888000488281,287.6891174316406,287.5352783203125,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700233759089e-09,0.0009859413839876,-0.010109843686223,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1411505043506622,-0.0,-6.627738002862317e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.25336207728833e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.7442367405165e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.197060040198267e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.7442367405165e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0004622246196959,287.34967041015625,294.1499938964844,287.4979858398437,285.9888000488281,287.6891174316406,287.5352783203125,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700233759089e-09,0.0009859413839876,-0.010109843686223,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1411505043506622,-0.0,-6.627738002862317e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.250293805962428e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.7410062153358e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.194673526100814e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.74100548774004e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0004620713589247,287.3489074707031,294.1499938964844,287.4810485839844,285.982666015625,287.68560791015625,287.5282592773437,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1303238421678543,-0.0,-6.623341874956169e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.250293805962428e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.7410062153358e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.194673526100814e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.74100548774004e-05,298.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0004620713589247,287.3489074707031,294.1499938964844,287.4810485839844,285.982666015625,287.68560791015625,287.5282592773437,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1303238421678543,-0.0,-6.623341874956169e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.248663991456851e-05,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.739289089338854e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.193406054284424e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.739289089338854e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0004619899264071,287.3485107421875,294.1499938964844,287.47186279296875,285.9789733886719,287.6837463378906,287.5240783691406,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761678412556,60.0,0.1243757531046867,-0.0,-6.62100703152646e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.246983245247976e-05,297.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.737519576447085e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.192098564701155e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.737518848851324e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004619059618562,287.34814453125,294.1499938964844,287.4623107910156,285.974853515625,287.68182373046875,287.5195617675781,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1181451231241226,-0.0,-6.618600423280442e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.24351261346601e-05,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.73386413534172e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.189399184426293e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.73386413534172e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0004617325903382,287.3473815917969,294.1499938964844,287.4419860839844,285.96551513671875,287.6777648925781,287.5094299316406,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1048977226018905,-0.0,-6.613630887386536e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.24351261346601e-05,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.73386413534172e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.189399184426293e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.73386413534172e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,0.0004617325903382,287.3473815917969,294.1499938964844,287.4419860839844,285.96551513671875,287.6777648925781,287.5094299316406,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1048977226018905,-0.0,-6.613630887386536e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.239964856533334e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.730128658702596e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.186639413703233e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.730127931106836e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0004615553771145,287.3466491699219,294.1499938964844,287.4203796386719,285.95489501953125,287.67340087890625,287.4978332519531,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0906624570488929,-0.0,-6.608553348996793e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.239964856533334e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.730128658702596e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.186639413703233e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.730127931106836e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,0.0004615553771145,287.3466491699219,294.1499938964844,287.4203796386719,285.95489501953125,287.67340087890625,287.4978332519531,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0906624570488929,-0.0,-6.608553348996793e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.236421465175226e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.726397547638044e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.183884008554742e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.726396820042282e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004613783967215,287.3459167480469,294.1499938964844,287.39764404296875,285.94317626953125,287.6687316894531,287.48486328125,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.075606070458889,-0.0,-6.60348433711988e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.236421465175226e-05,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.726397547638044e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.183884008554742e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.726396820042282e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004613783967215,287.3459167480469,294.1499938964844,287.39764404296875,285.94317626953125,287.6687316894531,287.48486328125,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.075606070458889,-0.0,-6.60348433711988e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.232963202521204e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.722755203256384e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,7.181194087024778e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.722755203256384e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004612056363839,287.3451843261719,294.1499938964844,287.3739929199219,285.9306335449219,287.6637268066406,287.4706115722656,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0598816536366939,-0.0,-6.59853895967899e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.232963202521204e-05,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.722755203256384e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,7.181194087024778e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.722755203256384e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004612056363839,287.3451843261719,294.1499938964844,287.3739929199219,285.9306335449219,287.6637268066406,287.4706115722656,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0598816536366939,-0.0,-6.59853895967899e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.231286094291136e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.72098932834342e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.179889507824555e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.72098860074766e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.000461121846456,287.3448181152344,294.1499938964844,287.3619079589844,285.924072265625,287.6611022949219,287.4630126953125,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0518126338720321,-0.0,-6.5961408779458e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.229662828147411e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.71928020589985e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.178627129178494e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.719279478304088e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0004610407631844,287.344482421875,294.1499938964844,287.3497009277344,285.9173889160156,287.65838623046875,287.4551696777344,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834157535806,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0436337776482105,-0.0,-6.593820955913543e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.22661056392826e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.716066415421663e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,7.176252984208986e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.716065687825905e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004608883173204,287.3437805175781,294.1499938964844,287.324951171875,285.9037170410156,287.6527099609375,287.43865966796875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0270234253257513,-0.0,-6.58945964460145e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.22661056392826e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.716066415421663e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,7.176252984208986e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.716065687825905e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0004608883173204,287.3437805175781,294.1499938964844,287.324951171875,285.9037170410156,287.6527099609375,287.43865966796875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0270234253257513,-0.0,-6.58945964460145e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.224150562658906e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.713475446915254e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.174339407356456e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.713474719319493e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,0.0004607654118444,287.3431701660156,294.1499938964844,287.3030090332031,285.8915100097656,287.6474609375,287.4233703613281,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0122232744470238,-0.0,-6.585944589687642e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.223836241289972e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.713144390843809e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.17409493518062e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.713143663248049e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004607497248798,287.3431091308594,294.1499938964844,287.29998779296875,285.88983154296875,287.646728515625,287.4212646484375,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227720282971,60.0,0.0101982150226831,-0.0,-6.585495526678642e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.22142789931968e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.710608719615266e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.172222103690729e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.710607992019504e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0004606294387485,287.3424377441406,294.1499938964844,287.2750244140625,285.8759155273437,287.640380859375,287.4029846191406,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.006700097117573,-0.0,-6.582056499837563e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.22142789931968e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.710608719615266e-05,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.172222103690729e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.710607992019504e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0004606294387485,287.3424377441406,294.1499938964844,287.2750244140625,285.8759155273437,287.640380859375,287.4029846191406,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,-0.006700097117573,-0.0,-6.582056499837563e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.219389903591946e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.708462312119082e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.17063740012236e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.708462312119082e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004605276335496,287.3417663574219,294.1499938964844,287.25030517578125,285.8621826171875,287.6337585449219,287.384033203125,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0235321074724197,-0.0,-6.579145406249154e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.219389903591946e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.708462312119082e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.17063740012236e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.708462312119082e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004605276335496,287.3417663574219,294.1499938964844,287.25030517578125,285.8621826171875,287.6337585449219,287.384033203125,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0235321074724197,-0.0,-6.579145406249154e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.21852551982738e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.707552089821549e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.169965101638809e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.707552089821549e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.000460484472569,287.3414306640625,294.1499938964844,287.2380676269531,285.85546875,287.6303100585937,287.3742980957031,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.031867753714323,-0.0,-6.57791119351714e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.21777100302279e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.706757555250078e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.169377931859344e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.706756827654316e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.0004604467540048,287.3410949707031,294.1499938964844,287.2260131835937,285.848876953125,287.6268005371094,287.36444091796875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0401276648044586,-0.0,-6.57683330018699e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.216597391059622e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.705521370051429e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.168465526774526e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.705521370051429e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004603881388902,287.3404541015625,294.1499938964844,287.2023620605469,285.836181640625,287.6195373535156,287.34442138671875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0563156567513942,-0.0,-6.575157840416068e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.216597391059622e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.705521370051429e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.168465526774526e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.705521370051429e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004603881388902,287.3404541015625,294.1499938964844,287.2023620605469,285.836181640625,287.6195373535156,287.34442138671875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0563156567513942,-0.0,-6.575157840416068e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.215803584083916e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.70468609011732e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.167847797973081e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.70468536252156e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004603484994731,287.33984375,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.3240661621094,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0720384865999221,-0.0,-6.574023814209795e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.215803584083916e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.70468609011732e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.167847797973081e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.70468536252156e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004603484994731,287.33984375,294.1499938964844,287.1796264648437,285.8243103027344,287.6120300292969,287.3240661621094,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0720384865999221,-0.0,-6.574023814209795e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.215418685926124e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.704280091682448e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.167548028519377e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.704280091682448e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.0004603292618412,287.3392028808594,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3035888671875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0870898813009262,-0.0,-6.573473143589581e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.215418685926124e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.704280091682448e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,7.167548028519377e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.704280091682448e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.0004603292618412,287.3392028808594,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3035888671875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0870898813009262,-0.0,-6.573473143589581e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.215386671712622e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.704246622277424e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.167523290263489e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.704246622277424e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004603276611305,287.3385925292969,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2830810546875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705429926514,60.0,-0.101315788924694,-0.0,-6.573426247769022e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.215386671712622e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.704246622277424e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,7.167523290263489e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.704246622277424e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0004603276611305,287.3385925292969,294.1499938964844,287.1376953125,285.8039245605469,287.5962829589844,287.2830810546875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705429926514,60.0,-0.101315788924694,-0.0,-6.573426247769022e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.215487079927698e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.70435212366283e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,7.167601870605722e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.70435212366283e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.0004603326669894,287.3382873535156,294.1499938964844,287.12811279296875,285.7996826171875,287.5922241210937,287.2728576660156,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1080622375011444,-0.0,-6.573568356316174e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
