time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365160,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.215663885697722e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.704538388177752e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,7.167738658608869e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.704538388177752e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.00046034148545,287.3379821777344,294.1499938964844,287.11895751953125,285.7958374023437,287.5881042480469,287.2627258300781,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1145526096224784,-0.0,-6.573819888444632e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.216205216944218e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.705108823254704e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,7.16815993655473e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.705108823254704e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004603685520123,287.33740234375,294.1499938964844,287.1019897460937,285.7894592285156,287.57977294921875,287.24267578125,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.12669637799263,-0.0,-6.574591537855667e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.216205216944218e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.705108823254704e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,7.16815993655473e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.705108823254704e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004603685520123,287.33740234375,294.1499938964844,287.1019897460937,285.7894592285156,287.57977294921875,287.24267578125,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.12669637799263,-0.0,-6.574591537855667e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.21688842936419e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,9.705827687866986e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.168691809056327e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,9.705827687866986e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0004604026617016,287.3368225097656,294.1499938964844,287.08758544921875,285.7850952148437,287.5716247558594,287.22393798828125,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1371812224388122,-0.0,-6.57556498140366e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.216920443577692e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.705861884867772e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,7.168716547312215e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.705861157272012e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0004604042624123,287.3367919921875,294.1499938964844,287.0870361328125,285.78497314453125,287.5712890625,287.22314453125,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439604646621e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1375966817140579,-0.0,-6.575610456138747e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.217758633894846e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.706744458526372e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,7.169368473114446e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.706743730930611e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0004604461428243,287.3362121582031,294.1499938964844,287.0743103027344,285.7825927734375,287.562744140625,287.2043762207031,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1470439732074737,-0.0,-6.57680487847756e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.217758633894846e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.706744458526372e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,7.169368473114446e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,9.706743730930611e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0004604461428243,287.3362121582031,294.1499938964844,287.0743103027344,285.7825927734375,287.562744140625,287.2043762207031,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1470439732074737,-0.0,-6.57680487847756e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.218639024766162e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.70767141552642e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.17005314072594e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.707670687930658e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004604901187121,287.3356628417969,294.1499938964844,287.0639953613281,285.7825622558594,287.5541381835937,287.1864929199219,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1549489498138427,-0.0,-6.578059696948912e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.218639024766162e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.70767141552642e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,7.17005314072594e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.707670687930658e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004604901187121,287.3356628417969,294.1499938964844,287.0639953613281,285.7825622558594,287.5541381835937,287.1864929199219,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1549489498138427,-0.0,-6.578059696948912e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.21907412703149e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.708129800856112e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.170391472755e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.708129073260352e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0004605118592735,287.3353881835937,294.1499938964844,287.0598449707031,285.78350830078125,287.5498352050781,287.1780090332031,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1582314670085907,-0.0,-6.578680711299968e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.219493949785829e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.708571451483294e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.170717435656115e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.708571451483294e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0004605328140314,287.3351135253906,294.1499938964844,287.0563659667969,285.7850952148437,287.5455627441406,287.1698303222656,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1610845923423767,-0.0,-6.579278988283478e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.220249921781942e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.709367441246286e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.171306060627103e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.709367441246286e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004605705616995,287.33453369140625,294.1499938964844,287.0516357421875,285.7903747558594,287.5370178222656,287.1544494628906,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1654545217752456,-0.0,-6.580356881613626e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.220249921781942e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.709367441246286e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.171306060627103e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.709367441246286e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004605705616995,287.33453369140625,294.1499938964844,287.0516357421875,285.7903747558594,287.5370178222656,287.1544494628906,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1654545217752456,-0.0,-6.580356881613626e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.220850915880874e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.71000044955872e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,7.171773177105933e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.71000044955872e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,0.0004606006259564,287.3340148925781,294.1499938964844,287.04998779296875,285.79864501953125,287.528564453125,287.14068603515625,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1677514761686325,-0.0,-6.581213796152954e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.220850915880874e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.71000044955872e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,7.171773177105933e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.71000044955872e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,0.0004606006259564,287.3340148925781,294.1499938964844,287.04998779296875,285.79864501953125,287.528564453125,287.14068603515625,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1677514761686325,-0.0,-6.581213796152954e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.222343214787544e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.711572056403384e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,7.172934419941157e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.711572056403384e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0004606751608662,287.3334655761719,294.1499938964844,287.0516357421875,285.81005859375,287.5202331542969,287.1287536621094,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1679108291864395,-0.0,-6.583343292732027e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.222343214787544e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.711572056403384e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,7.172934419941157e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.711572056403384e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0004606751608662,287.3334655761719,294.1499938964844,287.0516357421875,285.81005859375,287.5202331542969,287.1287536621094,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1679108291864395,-0.0,-6.583343292732027e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.22549661481753e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.714892075862736e-05,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.175386417657137e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.714892075862736e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0004608326416928,287.3329467773437,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,287.118896484375,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207532478773e-09,0.0009829697664827,-0.0091993762180209,0.0,0.0,0.0,-0.0067329281009733,60.0,-0.1658447831869125,-0.0,-6.587843870420329e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.22549661481753e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.714892075862736e-05,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.175386417657137e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.714892075862736e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0004608326416928,287.3329467773437,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,287.118896484375,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207532478773e-09,0.0009829697664827,-0.0091993762180209,0.0,0.0,0.0,-0.0067329281009733,60.0,-0.1658447831869125,-0.0,-6.587843870420329e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.227672126144172e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.717184002511205e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.177078805398196e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.717183274915442e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,0.0004609413444995,287.3326721191406,294.1499938964844,287.0598449707031,285.83270263671875,287.5082092285156,287.1147155761719,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703951522707,0.0,0.0,0.0,-0.0067463652230799,60.0,-0.1640939712524414,-0.0,-6.590951073803808e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.230265277437866e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.719914669403806e-05,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.179095700848848e-05,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.719913941808044e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004610708565451,287.3324279785156,294.1499938964844,287.0639953613281,285.84161376953125,287.5043334960937,287.111083984375,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612457901996e-09,0.0009834776865318,-0.0093550253659486,0.0,0.0,0.0,-0.0067623774521052,60.0,-0.1618639975786209,-0.0,-6.594655133085325e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.236526966560632e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.72650814219378e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.183966226875782e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.72650814219378e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004613836645148,287.3319091796875,294.1499938964844,287.0743103027344,285.8613586425781,287.49676513671875,287.1053771972656,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1560909450054168,-0.0,-6.60360512938496e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.236526966560632e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.72650814219378e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,7.183966226875782e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.72650814219378e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004613836645148,287.3319091796875,294.1499938964844,287.0743103027344,285.8613586425781,287.49676513671875,287.1053771972656,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1560909450054168,-0.0,-6.60360512938496e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.244094690075144e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.734477498568594e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.189851748989895e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.734477498568594e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0004617616941686,287.3314208984375,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1019897460937,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104892425971229e-09,0.0009849508060142,-0.0098064178600907,0.0,0.0,0.0,-0.0068477839231491,60.0,-0.1485220491886139,-0.0,-6.614429537421529e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.244094690075144e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.734477498568594e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.189851748989895e-05,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.734477498568594e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0004617616941686,287.3314208984375,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1019897460937,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104892425971229e-09,0.0009849508060142,-0.0098064178600907,0.0,0.0,0.0,-0.0068477839231491,60.0,-0.1485220491886139,-0.0,-6.614429537421529e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.252829477190971e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.743675764184444e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.196645310614258e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.743675036588684e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.000462197989691,287.3309326171875,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.10107421875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213703164168692e-09,0.0009858811972662,-0.0100915106013417,0.0,0.0,0.0,-0.0069017261266708,60.0,-0.1393567770719528,-0.0,-6.626933668485435e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.252829477190971e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.743675764184444e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,7.196645310614258e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.743675036588684e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.000462197989691,287.3309326171875,294.1499938964844,287.1019897460937,285.9076843261719,287.482666015625,287.10107421875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213703164168692e-09,0.0009858811972662,-0.0100915106013417,0.0,0.0,0.0,-0.0069017261266708,60.0,-0.1393567770719528,-0.0,-6.626933668485435e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.262507956009358e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.753867198014632e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.204173016361892e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.753867198014632e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004626814625225,287.3304443359375,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869165951386,4.334276049178243e-09,0.0009869121713563,-0.0104074189439415,0.0,0.0,0.0,-0.0069614988751709,60.0,-0.1287456899881363,-0.0,-6.640803462687472e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.262507956009358e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.753867198014632e-05,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,7.204173016361892e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.753867198014632e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0004626814625225,287.3304443359375,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.10272216796875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869165951386,4.334276049178243e-09,0.0009869121713563,-0.0104074189439415,0.0,0.0,0.0,-0.0069614988751709,60.0,-0.1287456899881363,-0.0,-6.640803462687472e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.267633140552788e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.759264503372832e-05,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.208159513538703e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.759264503372832e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004629374889191,287.3302001953125,294.1499938964844,287.12811279296875,285.9476318359375,287.4731140136719,287.1046142578125,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.3981280839489045e-09,0.0009874581592157,-0.0105747133493423,0.0,0.0,0.0,-0.0069931531324982,60.0,-0.1229022815823555,-0.0,-6.648154737831646e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.272923489334062e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.764835704118012e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.212274067569524e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.764835704118012e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004632017516996,287.3299560546875,294.1499938964844,287.1376953125,285.9617614746094,287.4701843261719,287.107177734375,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464033587225913e-09,0.0009880217257887,-0.0107473889365792,0.0,0.0,0.0,-0.0070258257910609,60.0,-0.1167627945542335,-0.0,-6.655746176420507e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.283810504712164e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.77629970293492e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.220741827040911e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.77629970293492e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004637455567717,287.3294677734375,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141357421875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.103707268834114,-0.0,-6.671382379863644e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.283810504712164e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.77629970293492e-05,297.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.220741827040911e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.77629970293492e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004637455567717,287.3294677734375,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,287.1141357421875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.103707268834114,-0.0,-6.671382379863644e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.29485322558321e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.78792886598967e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.229330367408693e-05,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.787928138393907e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004642971907742,287.3290100097656,294.1499938964844,287.1796264648437,286.0218811035156,287.45947265625,287.1237487792969,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0895950496196746,-0.0,-6.687261588922412e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.29485322558321e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.78792886598967e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.229330367408693e-05,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.787928138393907e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004642971907742,287.3290100097656,294.1499938964844,287.1796264648437,286.0218811035156,287.45947265625,287.1237487792969,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0895950496196746,-0.0,-6.687261588922412e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.305706771556288e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.799357212614268e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.237771933432668e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.799357212614268e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004648393078241,287.3285522460937,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.1357727050781,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436676350844e-09,0.0009915140690281,-0.0118173938244581,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0746294930577278,-0.0,-6.702886423681775e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.305706771556288e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.799357212614268e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.237771933432668e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,9.799357212614268e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0004648393078241,287.3285522460937,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,287.1357727050781,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436676350844e-09,0.0009915140690281,-0.0118173938244581,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0746294930577278,-0.0,-6.702886423681775e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.315978968515992e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.810175106395036e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.245761662488803e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.810175106395036e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004653524665627,287.3280944824219,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000414304845435e-09,0.0009926084894686,-0.0121526839211583,0.0,0.0,0.0,-0.0072917332872748,60.0,-0.0589221641421318,-0.0,-6.71769200266681e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
