time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367440,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.315978968515992e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.810175106395036e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.245761662488803e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.810175106395036e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004653524665627,287.3280944824219,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.150146484375,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000414304845435e-09,0.0009926084894686,-0.0121526839211583,0.0,0.0,0.0,-0.0072917332872748,60.0,-0.0589221641421318,-0.0,-6.71769200266681e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.320797835243866e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.815249359235168e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.249509508255869e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.815249359235168e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004655931552406,287.327880859375,294.1499938964844,287.2380676269531,286.1028747558594,287.44879150390625,287.1581420898437,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.0604436196977084e-09,0.0009931218810379,-0.0123099526390433,0.0,0.0,0.0,-0.0073214923031628,60.0,-0.0508403666317462,-0.0,-6.724642531708015e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.3253402155824e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.820032573770732e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,7.253042713273317e-05,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.820032573770732e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004658200487028,287.3276672363281,294.1499938964844,287.25030517578125,286.1195983886719,287.447021484375,287.1666259765625,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117031687262852e-09,0.0009936057031154,-0.012458206154406,0.0,0.0,0.0,-0.0073495456017553,60.0,-0.0426331795752048,-0.0,-6.731197998988139e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.33354822336696e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.828676411416382e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.259426638484001e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.828676411416382e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004662300925701,287.32720947265625,294.1499938964844,287.2750244140625,286.1533508300781,287.4438171386719,287.18487548828125,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287224633717e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0259348805993795,-0.0,-6.743051983448822e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.33354822336696e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.828676411416382e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.259426638484001e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.828676411416382e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004662300925701,287.32720947265625,294.1499938964844,287.2750244140625,286.1533508300781,287.4438171386719,287.18487548828125,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219287224633717e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0259348805993795,-0.0,-6.743051983448822e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.340505494037644e-05,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.836002573138104e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.26483776816167e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.836002573138104e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004665775923058,287.3267822265625,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.2048034667969,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.3059530102927965e-09,0.0009952213149517,-0.0129531510174274,0.0,0.0,0.0,-0.0074432026594877,60.0,-0.0089479349553585,-0.0,-6.753106873702563e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.340505494037644e-05,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.836002573138104e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.26483776816167e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.836002573138104e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004665775923058,287.3267822265625,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.2048034667969,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.3059530102927965e-09,0.0009952213149517,-0.0129531510174274,0.0,0.0,0.0,-0.0074432026594877,60.0,-0.0089479349553585,-0.0,-6.753106873702563e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.346661681775004e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.84248545137234e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.269626075867563e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.84248472377658e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0004668851033784,287.32635498046875,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641887763384e-09,0.0009958770824596,-0.0131540605798363,0.0,0.0,0.0,-0.0074812206439673,60.0,0.00814448017627,-0.0,-6.76200997418164e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.346661681775004e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.84248545137234e-05,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.269626075867563e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.84248472377658e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,0.0004668851033784,287.32635498046875,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,287.2259521484375,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641887763384e-09,0.0009958770824596,-0.0131540605798363,0.0,0.0,0.0,-0.0074812206439673,60.0,0.00814448017627,-0.0,-6.76200997418164e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.352731285616755e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.84887665254064e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.274346717167646e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.84887665254064e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0004671883070841,287.325927734375,294.1499938964844,287.3497009277344,286.25506591796875,287.437255859375,287.2480773925781,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458254292989295e-09,0.000996523653157,-0.0133521482348442,0.0,0.0,0.0,-0.0075187049806118,60.0,0.0251902397722005,-0.0,-6.77079441402384e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.352731285616755e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.84887665254064e-05,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.274346717167646e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.84887665254064e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0004671883070841,287.325927734375,294.1499938964844,287.3497009277344,286.25506591796875,287.437255859375,287.2480773925781,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458254292989295e-09,0.000996523653157,-0.0133521482348442,0.0,0.0,0.0,-0.0075187049806118,60.0,0.0251902397722005,-0.0,-6.77079441402384e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.356154623674227e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.852481889538468e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,7.277009717654437e-05,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.852481161942706e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.000467359292088,287.3257141113281,294.1499938964844,287.3619079589844,286.2718200683594,287.43658447265625,287.25946044921875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500899291632777e-09,0.000996888265945,-0.0134638687595725,0.0,0.0,0.0,-0.0075398455373942,60.0,0.0336500480771064,-0.0,-6.775751160148502e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.36009964789264e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.856636461336166e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,7.280077988980338e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.856635733740404e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.000467556354124,287.3255310058594,294.1499938964844,287.3739929199219,286.2884521484375,287.4360046386719,287.2710266113281,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550047088576093e-09,0.0009973085252568,-0.013592624105513,0.0,0.0,0.0,-0.00756421033293,60.0,0.0420417934656143,-0.0,-6.78146605537222e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.369802864966914e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.866854088613763e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.287624612217769e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.866853361018002e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004680410493165,287.3251037597656,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.2945861816406,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983477648347,5.670924618783601e-09,0.0009983420604839,-0.0139092905446887,0.0,0.0,0.0,-0.0076241344213485,60.0,0.0585675351321697,-0.0,-6.79553195936933e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.369802864966914e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.866854088613763e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,7.287624612217769e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.866853361018002e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004680410493165,287.3251037597656,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.2945861816406,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983477648347,5.670924618783601e-09,0.0009983420604839,-0.0139092905446887,0.0,0.0,0.0,-0.0076241344213485,60.0,0.0585675351321697,-0.0,-6.79553195936933e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.381895506521688e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.879587742034346e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.297030242625624e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.879587742034346e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004686450993176,287.32470703125,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636016786,5.8215778864223475e-09,0.00099963019602,-0.0143039571121335,0.0,0.0,0.0,-0.0076988195069134,60.0,0.0745871067047119,-0.0,-6.813083075485339e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.381895506521688e-05,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.879587742034346e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,7.297030242625624e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.879587742034346e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004686450993176,287.32470703125,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,287.3186340332031,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636016786,5.8215778864223475e-09,0.00099963019602,-0.0143039571121335,0.0,0.0,0.0,-0.0076988195069134,60.0,0.0745871067047119,-0.0,-6.813083075485339e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.396351379109548e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.894811228150502e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.308273779926822e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.894811228150502e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004693672235589,287.3243103027344,294.1499938964844,287.4419860839844,286.3838806152344,287.43475341796875,287.34295654296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011761914938,6.0016778213878305e-09,0.0010011702543124,-0.0147757558152079,0.0,0.0,0.0,-0.0077881021425127,60.0,0.0900228321552276,-0.0,-6.8340945347245e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.396351379109548e-05,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.894811228150502e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.308273779926822e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.894811228150502e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004693672235589,287.3243103027344,294.1499938964844,287.4419860839844,286.3838806152344,287.43475341796875,287.34295654296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011761914938,6.0016778213878305e-09,0.0010011702543124,-0.0147757558152079,0.0,0.0,0.0,-0.0077881021425127,60.0,0.0900228321552276,-0.0,-6.8340945347245e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.41287144087255e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.912207315210252e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.321122393477708e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.912207315210252e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0004701924335677,287.32391357421875,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3673095703125,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029362747445,6.207491409782051e-09,0.0010029301047325,-0.0153149031102657,0.0,0.0,0.0,-0.0078901331871747,60.0,0.1046712100505828,-0.0,-6.85814498524451e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.41287144087255e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.912207315210252e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,7.321122393477708e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.912207315210252e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0004701924335677,287.32391357421875,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3673095703125,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029362747445,6.207491409782051e-09,0.0010029301047325,-0.0153149031102657,0.0,0.0,0.0,-0.0078901331871747,60.0,0.1046712100505828,-0.0,-6.85814498524451e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.421662252862006e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.921463788487016e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.327959610847756e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.921463788487016e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004706315230578,287.32373046875,294.1499938964844,287.47186279296875,286.4276123046875,287.4354248046875,287.37939453125,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038728360086,6.3170033648418675e-09,0.0010038665495812,-0.0156017737463116,0.0,0.0,0.0,-0.0079444227740168,60.0,0.1116379052400589,-0.0,-6.870959623483941e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.430752106709406e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.931036038324236e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.335029658861458e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.931036038324236e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,0.0004710856010206,287.32354736328125,294.1499938964844,287.4810485839844,286.4414367675781,287.4358215332031,287.3913269042969,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430249666067311e-09,0.0010048348922282,-0.015898423269391,0.0,0.0,0.0,-0.0080005638301372,60.0,0.1183644607663154,-0.0,-6.884223324732376e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.449315984966232e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.950585081242024e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.349468069151044e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.950584353646263e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004720128781627,287.3231506347656,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4147033691406,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661526885665125e-09,0.0010068125557154,-0.0165042430162429,0.0,0.0,0.0,-0.0081152180209755,60.0,0.1310012638568878,-0.0,-6.91135113584096e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.449315984966232e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.950585081242024e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.349468069151044e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.950584353646263e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004720128781627,287.3231506347656,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4147033691406,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661526885665125e-09,0.0010068125557154,-0.0165042430162429,0.0,0.0,0.0,-0.0081152180209755,60.0,0.1310012638568878,-0.0,-6.91135113584096e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.467563359066844e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.969800885301083e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.36366055207327e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.969800157705322e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004729244101326,287.3227844238281,294.1499938964844,287.5129699707031,286.4921569824219,287.4380798339844,287.4370422363281,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087634436786,6.888866366239199e-09,0.0010087564587593,-0.0170997288078069,0.0,0.0,0.0,-0.0082279201596975,60.0,0.1424521058797836,-0.0,-6.938068963791012e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.467563359066844e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.969800885301083e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.36366055207327e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.969800157705322e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004729244101326,287.3227844238281,294.1499938964844,287.5129699707031,286.4921569824219,287.4380798339844,287.4370422363281,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087634436786,6.888866366239199e-09,0.0010087564587593,-0.0170997288078069,0.0,0.0,0.0,-0.0082279201596975,60.0,0.1424521058797836,-0.0,-6.938068963791012e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.48441884247586e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.987550583900884e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.376771100098267e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.987550583900884e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004737663839478,287.3224182128906,294.1499938964844,287.52569580078125,286.514404296875,287.4395446777344,287.4579162597656,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098864163168628e-09,0.0010105522815138,-0.0176497753709554,0.0,0.0,0.0,-0.0083320252597332,60.0,0.1524408757686615,-0.0,-6.962795140452728e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.48441884247586e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.987550583900884e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.376771100098267e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.987550583900884e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004737663839478,287.3224182128906,294.1499938964844,287.52569580078125,286.514404296875,287.4395446777344,287.4579162597656,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098864163168628e-09,0.0010105522815138,-0.0176497753709554,0.0,0.0,0.0,-0.0083320252597332,60.0,0.1524408757686615,-0.0,-6.962795140452728e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.498652070760728e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0001000253832899,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.387840742012486e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000253832899,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.000474477361422,287.3220520019531,294.1499938964844,287.5360107421875,286.5342712402344,287.4411926269531,287.47686767578125,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120759252458,7.276183655591238e-09,0.0010120685910806,-0.0181142147630453,0.0,0.0,0.0,-0.0084199300035834,60.0,0.1607998758554458,-0.0,-6.983707123708882e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.498652070760728e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0001000253832899,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.387840742012486e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000253832899,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.000474477361422,287.3220520019531,294.1499938964844,287.5360107421875,286.5342712402344,287.4411926269531,287.47686767578125,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120759252458,7.276183655591238e-09,0.0010120685910806,-0.0181142147630453,0.0,0.0,0.0,-0.0084199300035834,60.0,0.1607998758554458,-0.0,-6.983707123708882e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.504592890152708e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0001000879419734,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.392461702693254e-05,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0001000879419734,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0004747741040773,287.3218688964844,294.1499938964844,287.5401611328125,286.54327392578125,287.44207763671875,287.4854736328125,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127088753506,7.350195563304851e-09,0.0010127015411853,-0.0183080658316612,0.0,0.0,0.0,-0.0084566213190555,60.0,0.1642936766147613,-0.0,-6.99244537827326e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.50936955632642e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0001001382406684,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,7.396176079055294e-05,297.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0001001382406684,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004750126972794,287.3216857910156,294.1499938964844,287.54364013671875,286.55157470703125,287.4429931640625,287.4934387207031,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132178431376,7.4097008528895e-09,0.0010132105089724,-0.0184639189392328,0.0,0.0,0.0,-0.0084861209616065,60.0,0.1673057079315185,-0.0,-6.9994740670154e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.515415149508044e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0001002019052975,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.400878530461341e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0001002019052975,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004753146786242,287.3213195800781,294.1499938964844,287.5483703613281,286.5660705566406,287.4448547363281,287.5072937011719,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138620855286,7.485014386077182e-09,0.001013854634948,-0.0186611749231815,0.0,0.0,0.0,-0.0085234576836228,60.0,0.1718144714832306,-0.0,-7.008375746409001e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.515415149508044e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0001002019052975,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.400878530461341e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,0.0001002019052975,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004753146786242,287.3213195800781,294.1499938964844,287.5483703613281,286.5660705566406,287.4448547363281,287.5072937011719,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138620855286,7.485014386077182e-09,0.001013854634948,-0.0186611749231815,0.0,0.0,0.0,-0.0085234576836228,60.0,0.1718144714832306,-0.0,-7.008375746409001e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.516373393125832e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0001002119970507,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.401624316116795e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001002119970507,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004753625835292,287.32098388671875,294.1499938964844,287.54998779296875,286.5775451660156,287.4467163085937,287.5182800292969,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139642981812,7.496949727681113e-09,0.0010139568476006,-0.018692435696721,0.0,0.0,0.0,-0.0085293762385845,60.0,0.1742430925369262,-0.0,-7.009786884282222e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.516373393125832e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0001002119970507,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.401624316116795e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001002119970507,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004753625835292,287.32098388671875,294.1499938964844,287.54998779296875,286.5775451660156,287.4467163085937,287.5182800292969,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139642981812,7.496949727681113e-09,0.0010139568476006,-0.018692435696721,0.0,0.0,0.0,-0.0085293762385845,60.0,0.1742430925369262,-0.0,-7.009786884282222e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.51234542299062e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0001001695782179,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.398491288768128e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0001001695782179,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004751613596454,287.3206481933594,294.1499938964844,287.54998779296875,286.5874328613281,287.4485778808594,287.5265808105469,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446752103845711e-09,0.0010135277407243,-0.0185609608888626,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1749037802219391,-0.0,-7.003852431353152e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
