time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369720,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.51234542299062e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0001001695782179,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.398491288768128e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0001001695782179,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004751613596454,287.3206481933594,294.1499938964844,287.54998779296875,286.5874328613281,287.4485778808594,287.5265808105469,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446752103845711e-09,0.0010135277407243,-0.0185609608888626,0.0,0.0,0.0,-0.0085044912993907,60.0,0.1749037802219391,-0.0,-7.003852431353152e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.504309855401516e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001000849588308,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.392241241177544e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001000849588308,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004747599596157,287.3202819824219,294.1499938964844,287.54998779296875,286.5973205566406,287.45037841796875,287.5325927734375,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126790730282,7.346627306503706e-09,0.0010126716224476,-0.0182987190783023,0.0,0.0,0.0,-0.008454855531454,60.0,0.1749141365289688,-0.0,-6.992023315888218e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.504309855401516e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001000849588308,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.392241241177544e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001000849588308,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004747599596157,287.3202819824219,294.1499938964844,287.54998779296875,286.5973205566406,287.45037841796875,287.5325927734375,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126790730282,7.346627306503706e-09,0.0010126716224476,-0.0182987190783023,0.0,0.0,0.0,-0.008454855531454,60.0,0.1749141365289688,-0.0,-6.992023315888218e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.499125008005647e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0001000303673208,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.388208905467764e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0001000303673208,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004745009646285,287.32012939453125,294.1499938964844,287.54998779296875,286.6022644042969,287.4512939453125,287.53497314453125,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282030090038915e-09,0.0010121193481609,-0.0181295275688171,0.0,0.0,0.0,-0.0084228329360485,60.0,0.1748490035533905,-0.0,-6.984397060705305e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.493130346527324e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.996724111260846e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.383546471828595e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.996723383665083e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004742015153169,287.3199768066406,294.1499938964844,287.54998779296875,286.6072082519531,287.4521789550781,287.5370178222656,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207336949477394e-09,0.0010114806937053,-0.0179338902235031,0.0,0.0,0.0,-0.0083858044818043,60.0,0.1747563183307647,-0.0,-6.975584199153674e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.479365689912812e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.98222894850187e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.372839900199324e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.98222894850187e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004735139373224,287.31964111328125,294.1499938964844,287.54998779296875,286.6170959472656,287.45391845703125,287.5403137207031,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100213112309,7.0358336934361895e-09,0.0010100142098963,-0.0174846816807985,0.0,0.0,0.0,-0.0083007831126451,60.0,0.1745218187570572,-0.0,-6.955368547778562e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.479365689912812e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.98222894850187e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.372839900199324e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.98222894850187e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004735139373224,287.31964111328125,294.1499938964844,287.54998779296875,286.6170959472656,287.45391845703125,287.5403137207031,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100213112309,7.0358336934361895e-09,0.0010100142098963,-0.0174846816807985,0.0,0.0,0.0,-0.0083007831126451,60.0,0.1745218187570572,-0.0,-6.955368547778562e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.464050526730716e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.966101788450032e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.360928429989144e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.966101060854272e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004727489431388,287.3193054199219,294.1499938964844,287.54998779296875,286.626953125,287.45562744140625,287.5426940917969,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845016997658604e-09,0.0010083826491609,-0.0169848706573247,0.0,0.0,0.0,-0.0082061868160963,60.0,0.174235925078392,-0.0,-6.932911844614864e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,9.464050526730716e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.966101788450032e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,7.360928429989144e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.966101060854272e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004727489431388,287.3193054199219,294.1499938964844,287.54998779296875,286.626953125,287.45562744140625,287.5426940917969,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845016997658604e-09,0.0010083826491609,-0.0169848706573247,0.0,0.0,0.0,-0.0082061868160963,60.0,0.174235925078392,-0.0,-6.932911844614864e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.447910269955172e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.94910442386754e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.348374492721632e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.94910442386754e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004719426797237,287.3190002441406,294.1499938964844,287.54998779296875,286.6368408203125,287.4573059082031,287.54443359375,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1739197522401809,-0.0,-6.909283456479899e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.447910269955172e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.94910442386754e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,7.348374492721632e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.94910442386754e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004719426797237,287.3190002441406,294.1499938964844,287.54998779296875,286.6368408203125,287.4573059082031,287.54443359375,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1739197522401809,-0.0,-6.909283456479899e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.431802027393132e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.932141983881591e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.335846748901531e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.932141983881591e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.000471138046123,287.3186950683594,294.1499938964844,287.54998779296875,286.6466979980469,287.4589538574219,287.54571533203125,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.443217959173353e-09,0.0010049467673525,-0.0159323923289775,0.0,0.0,0.0,-0.0080069974064826,60.0,0.1735920459032058,-0.0,-6.885743175644167e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.431802027393132e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,9.932141983881591e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.335846748901531e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.932141983881591e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.000471138046123,287.3186950683594,294.1499938964844,287.54998779296875,286.6466979980469,287.4589538574219,287.54571533203125,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.443217959173353e-09,0.0010049467673525,-0.0159323923289775,0.0,0.0,0.0,-0.0080069974064826,60.0,0.1735920459032058,-0.0,-6.885743175644167e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.424021845916286e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.92394852801226e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.329794607358053e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.92394852801226e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004707493935711,287.31854248046875,294.1499938964844,287.54998779296875,286.6516418457031,287.45977783203125,287.54620361328125,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041241766884,6.346275505109133e-09,0.0010041178902611,-0.0156784504652023,0.0,0.0,0.0,-0.0079589392989873,60.0,0.1734283566474914,-0.0,-6.874386571098512e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.416484681423752e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.91601191344671e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,7.323932368308306e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.91601191344671e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004703729064203,287.3183898925781,294.1499938964844,287.54998779296875,286.6565856933594,287.4605712890625,287.5466613769531,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033210273832,6.252369288972659e-09,0.0010033147409558,-0.0154324611648917,0.0,0.0,0.0,-0.00791238527745,60.0,0.1732665747404098,-0.0,-6.863394474976303e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.40255558816716e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.901344310492276e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.313099195016548e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.901343582896516e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004696771211456,287.3180847167969,294.1499938964844,287.54998779296875,286.6664428710937,287.462158203125,287.5473937988281,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.078821002120094e-09,0.0010018307948485,-0.0149778388440608,0.0,0.0,0.0,-0.0078263496980071,60.0,0.1729557365179062,-0.0,-6.843104216613939e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.40255558816716e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.901344310492276e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.313099195016548e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.901343582896516e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004696771211456,287.3180847167969,294.1499938964844,287.54998779296875,286.6664428710937,287.462158203125,287.5473937988281,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.078821002120094e-09,0.0010018307948485,-0.0149778388440608,0.0,0.0,0.0,-0.0078263496980071,60.0,0.1729557365179062,-0.0,-6.843104216613939e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.390641207573935e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.88879764918238e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.303832535399124e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.88879764918238e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0004690819769166,287.3177795410156,294.1499938964844,287.54998779296875,286.6763000488281,287.4637145996094,287.5479431152344,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005672229453,5.930375746032723e-09,0.0010005612857639,-0.014588969759643,0.0,0.0,0.0,-0.0077527589164674,60.0,0.1726736575365066,-0.0,-6.825771947660543e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.390641207573935e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.88879764918238e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.303832535399124e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.88879764918238e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0004690819769166,287.3177795410156,294.1499938964844,287.54998779296875,286.6763000488281,287.4637145996094,287.5479431152344,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005672229453,5.930375746032723e-09,0.0010005612857639,-0.014588969759643,0.0,0.0,0.0,-0.0077527589164674,60.0,0.1726736575365066,-0.0,-6.825771947660543e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.3807939265389e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.878427954390644e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.296173134818673e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.878427954390644e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.000468590093078,287.3175048828125,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.54833984375,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995178552344,5.807680114600089e-09,0.0009995120344683,-0.0142675479874014,0.0,0.0,0.0,-0.0076919328421354,60.0,0.1724221557378769,-0.0,-6.811463038047806e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.3807939265389e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.878427954390644e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.296173134818673e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.878427954390644e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.000468590093078,287.3175048828125,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.54833984375,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995178552344,5.807680114600089e-09,0.0009995120344683,-0.0142675479874014,0.0,0.0,0.0,-0.0076919328421354,60.0,0.1724221557378769,-0.0,-6.811463038047806e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.3732938694302e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.87053062999621e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,7.290339999599382e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.87053062999621e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004682154685724,287.31719970703125,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5486755371094,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987186640501,5.714235751241858e-09,0.0009987129596993,-0.0140227535739541,0.0,0.0,0.0,-0.0076456083916127,60.0,0.172209158539772,-0.0,-6.800575391707754e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.3732938694302e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.87053062999621e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,7.290339999599382e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.87053062999621e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004682154685724,287.31719970703125,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5486755371094,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987186640501,5.714235751241858e-09,0.0009987129596993,-0.0140227535739541,0.0,0.0,0.0,-0.0076456083916127,60.0,0.172209158539772,-0.0,-6.800575391707754e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.370331827085464e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.867410699371248e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,7.28803570382297e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.867410699371248e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004680674755945,287.31707763671875,294.1499938964844,287.54998779296875,286.700927734375,287.46746826171875,287.548828125,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677322167940701e-09,0.0009983972413465,-0.0139260506257414,0.0,0.0,0.0,-0.0076273083686828,60.0,0.172116607427597,-0.0,-6.796276608156404e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.36806172830984e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.865020547294988e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.28627055650577e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.865020547294988e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004679540870711,287.3169250488281,294.1499938964844,287.54998779296875,286.7058410644531,287.4682006835937,287.5489501953125,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981610346585,5.649041234789821e-09,0.0009981553303077,-0.0138519629836082,0.0,0.0,0.0,-0.0076132882386446,60.0,0.1720354855060577,-0.0,-6.79298466366163e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.36511642066762e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.861919534159824e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.283980085048825e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.861918806564064e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004678069672081,287.316650390625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696350097656,287.5491638183594,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978470625355,5.612340814309391e-09,0.0009978414746001,-0.0137558178976178,0.0,0.0,0.0,-0.0075950939208269,60.0,0.1719003915786743,-0.0,-6.788712880734239e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.36511642066762e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.861919534159824e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.283980085048825e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.861918806564064e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,0.0004678069672081,287.316650390625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696350097656,287.5491638183594,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978470625355,5.612340814309391e-09,0.0009978414746001,-0.0137558178976178,0.0,0.0,0.0,-0.0075950939208269,60.0,0.1719003915786743,-0.0,-6.788712880734239e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.364131256006658e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.86088125500828e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.28321319911629e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.86088125500828e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004677577526308,287.3163757324219,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.54931640625,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977420559152,5.600057306764938e-09,0.0009977364679798,-0.0137236379086971,0.0,0.0,0.0,-0.0075890040025115,60.0,0.1718034744262695,-0.0,-6.787283979292624e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.364131256006658e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.86088125500828e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.28321319911629e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.86088125500828e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004677577526308,287.3163757324219,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.54931640625,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977420559152,5.600057306764938e-09,0.0009977364679798,-0.0137236379086971,0.0,0.0,0.0,-0.0075890040025115,60.0,0.1718034744262695,-0.0,-6.787283979292624e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.364313882542774e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.861074067885056e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.283355080289766e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.861073340289296e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004677668621297,287.31610107421875,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602324382181223e-09,0.0009977557929232,-0.0137295769527554,0.0,0.0,0.0,-0.0075901276431977,60.0,0.1717367321252823,-0.0,-6.787547590647591e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.364313882542774e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.861074067885056e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.283355080289766e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.861073340289296e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004677668621297,287.31610107421875,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602324382181223e-09,0.0009977557929232,-0.0137295769527554,0.0,0.0,0.0,-0.0075901276431977,60.0,0.1717367321252823,-0.0,-6.787547590647591e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.364887228002772e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.861677972367032e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,7.283801824087277e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.861677244771272e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004677955294027,287.3158569335937,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.6094635603187726e-09,0.0009978167945519,-0.0137482797726988,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1716824322938919,-0.0,-6.788378215105696e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.364887228002772e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.861677972367032e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,7.283801824087277e-05,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.861677244771272e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004677955294027,287.3158569335937,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.6094635603187726e-09,0.0009978167945519,-0.0137482797726988,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1716824322938919,-0.0,-6.788378215105696e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.365114965476096e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.86191735137254e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,7.283978629857302e-05,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.86191735137254e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004678069090005,287.31573486328125,294.1499938964844,287.54998779296875,286.7501220703125,287.4744873046875,287.54962158203125,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299958102085e-09,0.0009978411253541,-0.0137557107955217,0.0,0.0,0.0,-0.0075950729660689,60.0,0.1716565787792205,-0.0,-6.788708617477823e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.365248843096197e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.862058504950257e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,7.284082676051185e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.862057777354494e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004678135737776,287.3155822753906,294.1499938964844,287.54998779296875,286.7550354003906,287.47515869140625,287.5496520996094,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.6139599635685045e-09,0.0009978553280234,-0.0137600591406226,0.0,0.0,0.0,-0.0075958962552249,60.0,0.1716297566890716,-0.0,-6.78890188510195e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.365063306177036e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.861863509286196e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.283938612090424e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.861862781690434e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004678043187595,287.3153381347656,294.1499938964844,287.54998779296875,286.7648620605469,287.4764709472656,287.5497131347656,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116462587851865e-09,0.0009978355374187,-0.013753998093307,0.0,0.0,0.0,-0.0075947493314743,60.0,0.1715696901082992,-0.0,-6.788632589405097e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.365063306177036e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.861863509286196e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.283938612090424e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.861862781690434e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004678043187595,287.3153381347656,294.1499938964844,287.54998779296875,286.7648620605469,287.4764709472656,287.5497131347656,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116462587851865e-09,0.0009978355374187,-0.013753998093307,0.0,0.0,0.0,-0.0075947493314743,60.0,0.1715696901082992,-0.0,-6.788632589405097e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.364190918859094e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.860943828243762e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.28325976524502e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.860943828243762e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,0.0004677607212215,287.3150939941406,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600765184965439e-09,0.0009977425215765,-0.0137254921719431,0.0,0.0,0.0,-0.0075893551111221,60.0,0.171497642993927,-0.0,-6.787366402249972e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
