time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372000,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.364190918859094e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.860943828243762e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.28325976524502e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.860943828243762e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,0.0004677607212215,287.3150939941406,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600765184965439e-09,0.0009977425215765,-0.0137254921719431,0.0,0.0,0.0,-0.0075893551111221,60.0,0.171497642993927,-0.0,-6.787366402249972e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.362585842609406e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.859254350885748e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,7.282011210918427e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.859254350885748e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004676805692724,287.3148498535156,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.580765627399842e-09,0.0009975715074688,-0.013673098757863,0.0,0.0,0.0,-0.007579440716654,60.0,0.1714110672473907,-0.0,-6.785039374790358e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.362585842609406e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.859254350885748e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,7.282011210918427e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.859254350885748e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004676805692724,287.3148498535156,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.580765627399842e-09,0.0009975715074688,-0.013673098757863,0.0,0.0,0.0,-0.007579440716654,60.0,0.1714110672473907,-0.0,-6.785039374790358e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.360328112961724e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.856876567937434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.280255522346124e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.856876567937434e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,0.0004675677919294,287.3146057128906,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336464934,5.5526343523126814e-09,0.0009973309934139,-0.0135994013398885,0.0,0.0,0.0,-0.0075654946267604,60.0,0.171311542391777,-0.0,-6.781767325492184e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.360328112961724e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.856876567937434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.280255522346124e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.856876567937434e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,0.0004675677919294,287.3146057128906,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336464934,5.5526343523126814e-09,0.0009973309934139,-0.0135994013398885,0.0,0.0,0.0,-0.0075654946267604,60.0,0.171311542391777,-0.0,-6.781767325492184e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.358993702335285e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.855470852926372e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.27921724319458e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.855470852926372e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.0004675011150538,287.3144836425781,294.1499938964844,287.54998779296875,286.7992553710937,287.4809265136719,287.54986572265625,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971943218261,5.535999214600906e-09,0.0009971887338906,-0.013555821031332,0.0,0.0,0.0,-0.0075572477653622,60.0,0.1712564378976822,-0.0,-6.779832517622708e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.35751959332265e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.85391961876303e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.278071279870346e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.853918891167268e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0004674275114666,287.3143615722656,294.1499938964844,287.54998779296875,286.8041687011719,287.4815368652344,287.5498962402344,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517636569862816e-09,0.0009970316896215,-0.0135077163577079,0.0,0.0,0.0,-0.0075481450185179,60.0,0.1711984425783157,-0.0,-6.777697336701749e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.354259236715734e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.850486094364896e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.275534881046042e-05,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.850485366769136e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004672646173276,287.3141174316406,294.1499938964844,287.54998779296875,286.81396484375,287.48272705078125,287.5498962402344,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477008180321263e-09,0.0009966843063011,-0.0134012792259454,0.0,0.0,0.0,-0.007528003770858,60.0,0.171075239777565,-0.0,-6.772974359137153e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.354259236715734e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.850486094364896e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,7.275534881046042e-05,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.850485366769136e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004672646173276,287.3141174316406,294.1499938964844,287.54998779296875,286.81396484375,287.48272705078125,287.5498962402344,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477008180321263e-09,0.0009966843063011,-0.0134012792259454,0.0,0.0,0.0,-0.007528003770858,60.0,0.171075239777565,-0.0,-6.772974359137153e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.350694745080546e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.84673242783174e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.272762741195038e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.84673242783174e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0004670865891966,287.3139038085937,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963099146261,5.432593930265739e-09,0.0009963045595213,-0.0132849244400858,0.0,0.0,0.0,-0.0075059859082102,60.0,0.1709443926811218,-0.0,-6.76781297670459e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.350694745080546e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.84673242783174e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,7.272762741195038e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.84673242783174e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0004670865891966,287.3139038085937,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963099146261,5.432593930265739e-09,0.0009963045595213,-0.0132849244400858,0.0,0.0,0.0,-0.0075059859082102,60.0,0.1709443926811218,-0.0,-6.76781297670459e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.346970909973606e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.842810686677694e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.269866182468832e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.842810686677694e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004669005575124,287.31365966796875,294.1499938964844,287.54998779296875,286.8335876464844,287.4850769042969,287.5499267578125,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191492817716e-09,0.0009959076996892,-0.0131633589044213,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1708077937364578,-0.0,-6.762422799511114e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.346970909973606e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.842810686677694e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.269866182468832e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.842810686677694e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004669005575124,287.31365966796875,294.1499938964844,287.54998779296875,286.8335876464844,287.4850769042969,287.5499267578125,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191492817716e-09,0.0009959076996892,-0.0131633589044213,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1708077937364578,-0.0,-6.762422799511114e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.343208512291312e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.838848927756771e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,7.266939792316407e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.83884820016101e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004667126049753,287.3134460449219,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1706680208444595,-0.0,-6.75697862106972e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.343208512291312e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.838848927756771e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,7.266939792316407e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.83884820016101e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004667126049753,287.3134460449219,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.1706680208444595,-0.0,-6.75697862106972e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.341337863588706e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.836879326030612e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,7.265485328389332e-05,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.83687859843485e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0004666191816795,287.3133544921875,294.1499938964844,287.54998779296875,286.8482971191406,287.4867858886719,287.5499572753906,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1705976724624633,-0.0,-6.754273584874684e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.339515963802114e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.83495992841199e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.264067971846089e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.83495992841199e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004665281448978,287.313232421875,294.1499938964844,287.54998779296875,286.8531799316406,287.4873352050781,287.5499572753906,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298688258119e-09,0.0009951133979484,-0.0129199977964162,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1705275028944015,-0.0,-6.751638181867747e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.336044604424389e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.831304487306625e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.261367863975465e-05,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.831304487306625e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.000466354744276,287.3130187988281,294.1499938964844,287.54998779296875,286.86297607421875,287.4884338378906,287.5499572753906,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250043955129513e-09,0.0009947435464709,-0.0128066781908273,0.0,0.0,0.0,-0.0074154874309897,60.0,0.170388787984848,-0.0,-6.746619618525075e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.336044604424389e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.831304487306625e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,7.261367863975465e-05,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.831304487306625e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.000466354744276,287.3130187988281,294.1499938964844,287.54998779296875,286.86297607421875,287.4884338378906,287.5499572753906,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250043955129513e-09,0.0009947435464709,-0.0128066781908273,0.0,0.0,0.0,-0.0074154874309897,60.0,0.170388787984848,-0.0,-6.746619618525075e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.332894114777446e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.827987378230318e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.25891804904677e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.827987378230318e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004661973798647,287.31280517578125,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210790021692446e-09,0.0009944078046828,-0.0127038387581706,0.0,0.0,0.0,-0.0073960274457931,60.0,0.1702535450458526,-0.0,-6.742066460674323e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.332894114777446e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.827987378230318e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,7.25891804904677e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.827987378230318e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004661973798647,287.31280517578125,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210790021692446e-09,0.0009944078046828,-0.0127038387581706,0.0,0.0,0.0,-0.0073960274457931,60.0,0.1702535450458526,-0.0,-6.742066460674323e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.330012835562228e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.824953303905204e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.256677054101601e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.824953303905204e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004660534614231,287.3125915527344,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097872853279,0.0,0.0,0.0,-0.0073782303370535,60.0,0.1701235324144363,-0.0,-6.73790410132824e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.330012835562228e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.824953303905204e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.256677054101601e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.824953303905204e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004660534614231,287.3125915527344,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097872853279,0.0,0.0,0.0,-0.0073782303370535,60.0,0.1701235324144363,-0.0,-6.73790410132824e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.327297448180616e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.82209385256283e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.254564843606204e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.82209385256283e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004659178375732,287.3124084472656,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614567518234,60.0,0.1699970513582229,-0.0,-6.733981905426846e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.327297448180616e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.82209385256283e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.254564843606204e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.82209385256283e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004659178375732,287.3124084472656,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614567518234,60.0,0.1699970513582229,-0.0,-6.733981905426846e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.325997962150724e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.820725244935602e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.253554213093594e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.820725244935602e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.0004658529360312,287.31231689453125,294.1499938964844,287.54998779296875,286.89520263671875,287.4921264648437,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1699347198009491,-0.0,-6.732105362061702e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.324739221483468e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.819399565458298e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.252574869198725e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.819399565458298e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0004657900426536,287.31219482421875,294.1499938964844,287.54998779296875,286.8992004394531,287.4926452636719,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1698729544878006,-0.0,-6.730287793743629e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.322340338258071e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.816874080570416e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.250709313666448e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.816873352974652e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004656702221836,287.31201171875,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1697511523962021,-0.0,-6.72682531899227e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.322340338258071e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.816874080570416e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.250709313666448e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.816873352974652e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0004656702221836,287.31201171875,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1697511523962021,-0.0,-6.72682531899227e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.320090612163769e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.814504301175476e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.248959445860237e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.814504301175476e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0004655578231904,287.31182861328125,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.169631615281105,-0.0,-6.72357742814711e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.320090612163769e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.814504301175476e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,7.248959445860237e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.814504301175476e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0004655578231904,287.31182861328125,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.169631615281105,-0.0,-6.72357742814711e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.318981756223366e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.8133365099784e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,7.248096517287195e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,9.8133365099784e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004655024094972,287.31170654296875,294.1499938964844,287.54998779296875,286.9168395996094,287.4951477050781,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1695704162120819,-0.0,-6.721977285906179e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.31799877434969e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.812301868805662e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,7.247332541737705e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.812301868805662e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0004654533404391,287.3116149902344,294.1499938964844,287.54998779296875,286.91973876953125,287.49560546875,287.54998779296875,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175691649317,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1695144921541214,-0.0,-6.720559753148336e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.316056093666704e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.810255869524552e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.245822052937001e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.810255869524552e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004653563082683,287.3114318847656,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1693996638059616,-0.0,-6.717757372598498e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.316056093666704e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.810255869524552e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.245822052937001e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.810255869524552e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004653563082683,287.3114318847656,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1693996638059616,-0.0,-6.717757372598498e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.315140050603075e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.809291805140674e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.245109009090811e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.809291077544911e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004653105570469,287.31134033203125,294.1499938964844,287.54998779296875,286.92779541015625,287.4970397949219,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1693431437015533,-0.0,-6.716435763109986e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.31426475290209e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.808369213715196e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.244427979458123e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.808369213715196e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.0004652668139897,287.3112487792969,294.1499938964844,287.54998779296875,286.9301452636719,287.4974975585937,287.54998779296875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1692872047424316,-0.0,-6.715173128668539e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.312631300417706e-05,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.806649177335204e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.243157597258687e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.806649177335204e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,0.0004651852359529,287.31109619140625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1691771745681762,-0.0,-6.712817679499494e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
