time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374280,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.312631300417706e-05,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.806649177335204e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.243157597258687e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.806649177335204e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,0.0004651852359529,287.31109619140625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1691771745681762,-0.0,-6.712817679499494e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.311142639489844e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.805081936065108e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.24199999240227e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.805081936065108e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004651108756661,287.3109130859375,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1690694093704223,-0.0,-6.710671129894763e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.311142639489844e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.805081936065108e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.24199999240227e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.805081936065108e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004651108756661,287.3109130859375,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1690694093704223,-0.0,-6.710671129894763e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.309802408097312e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.803670400287956e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.240957347676158e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.803670400287956e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004650439077522,287.31072998046875,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1689640879631042,-0.0,-6.708738453653498e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.309802408097312e-05,297.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.803670400287956e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.240957347676158e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.803670400287956e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004650439077522,287.31072998046875,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.1689640879631042,-0.0,-6.708738453653498e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.308609878644349e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.80241529759951e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,7.240030390676111e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.802414570003748e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004649843613151,287.3105773925781,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1688611507415771,-0.0,-6.707020361318429e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.308609878644349e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,9.80241529759951e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,7.240030390676111e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.802414570003748e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004649843613151,287.3105773925781,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1688611507415771,-0.0,-6.707020361318429e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.30806272663176e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.801839041756466e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.239604747155681e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.801838314160705e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,0.0004649570328183,287.3104858398437,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1688105911016464,-0.0,-6.706231658881735e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.307557775173336e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.801307169254868e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,7.239211845444515e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.801307169254868e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0004649317997973,287.3103942871094,294.1499938964844,287.54998779296875,286.9447937011719,287.5019226074219,287.54998779296875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1687606126070022,-0.0,-6.70550335257758e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.306662832386792e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.800364205148072e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.238515536300838e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.800364205148072e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004648870672099,287.31024169921875,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1686624735593795,-0.0,-6.70421300696944e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.306662832386792e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.800364205148072e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.238515536300838e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.800364205148072e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004648870672099,287.31024169921875,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1686624735593795,-0.0,-6.70421300696944e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.305905405199157e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.799566760193557e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.23792691132985e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.799566760193557e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004648492613341,287.3100891113281,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1685665845870971,-0.0,-6.703121613327312e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.305905405199157e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.799566760193557e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.23792691132985e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.799566760193557e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004648492613341,287.3100891113281,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1685665845870971,-0.0,-6.703121613327312e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.305515413871036e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.799156396184117e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.237623503897339e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.799156396184117e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0004648297617677,287.3099975585937,294.1499938964844,287.54998779296875,286.94598388671875,287.50408935546875,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1685102432966232,-0.0,-6.702559574023327e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.305290586780755e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.798919199965894e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,7.237448153318837e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.798919199965894e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004648185276892,287.3099365234375,294.1499938964844,287.54998779296875,286.9457702636719,287.5044250488281,287.54998779296875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1684730947017669,-0.0,-6.702234855993083e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.304818377131596e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.798421524465084e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.237080717459321e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.798421524465084e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.0004647949535865,287.3097839355469,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1683819890022277,-0.0,-6.701554156052225e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.304818377131596e-05,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.798421524465084e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.237080717459321e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.798421524465084e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.0004647949535865,287.3097839355469,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1683819890022277,-0.0,-6.701554156052225e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.304629202233627e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.798222890822216e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,7.236933743115515e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.798222163226455e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004647854948416,287.3096923828125,294.1499938964844,287.54998779296875,286.9440612792969,287.505615234375,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.168337345123291,-0.0,-6.701281307641693e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.304480045102535e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.79806573013775e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.236818055389449e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.79806573013775e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.000464778044261,287.30963134765625,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1682932525873184,-0.0,-6.701066723735495e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.304287959821522e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.797863458516076e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.236668898258358e-05,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.797863458516076e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0004647684691008,287.3094787597656,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1682067960500717,-0.0,-6.700790322611283e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.304287959821522e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.797863458516076e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.236668898258358e-05,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.797863458516076e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0004647684691008,287.3094787597656,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1682067960500717,-0.0,-6.700790322611283e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.30423047975637e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.797803068067878e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.23662378732115e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.797803068067878e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004647655878216,287.3093566894531,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1681225597858429,-0.0,-6.700707189111199e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.30423047975637e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.797803068067878e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.23662378732115e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.797803068067878e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0004647655878216,287.3093566894531,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1681225597858429,-0.0,-6.700707189111199e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.304306149715558e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.797882376005872e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,7.236682722577825e-05,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.797882376005872e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.0004647693713195,287.3092041015625,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1680406183004379,-0.0,-6.700815191607036e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.304306149715558e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.797882376005872e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,7.236682722577825e-05,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.797882376005872e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.0004647693713195,287.3092041015625,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1680406183004379,-0.0,-6.700815191607036e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.304517152486368e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.798105020308868e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.236846431624144e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.798105020308868e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004647799069061,287.30908203125,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1679609566926956,-0.0,-6.701118593355204e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.304517152486368e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.798105020308868e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.236846431624144e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.798105020308868e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004647799069061,287.30908203125,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1679609566926956,-0.0,-6.701118593355204e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,9.30466703721322e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,9.798262180993332e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,7.236963574541733e-05,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,9.798262180993332e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,0.0004647873865906,287.3089904785156,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1679219752550125,-0.0,-6.70133388780414e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.304854029323906e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.798459359444678e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.237108366098255e-05,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.798459359444678e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004647967289201,287.3089294433594,294.1499938964844,287.54998779296875,286.9252624511719,287.5097045898437,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1678835451602935,-0.0,-6.701603183500994e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.305326966568828e-05,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798957034945488e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.237476529553533e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798957034945488e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0004648203321266,287.3088073730469,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1678082942962646,-0.0,-6.702283883441852e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.305326966568828e-05,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798957034945488e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.237476529553533e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.798957034945488e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0004648203321266,287.3088073730469,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1678082942962646,-0.0,-6.702283883441852e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.305925777880476e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.799587860470638e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.23794219084084e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.799587860470638e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,0.0004648502799682,287.3086853027344,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1677351295948028,-0.0,-6.703146482323066e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.305925777880476e-05,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.799587860470638e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.23794219084084e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.799587860470638e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,0.0004648502799682,287.3086853027344,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1677351295948028,-0.0,-6.703146482323066e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.306399442721158e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.80008699116297e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.238310354296118e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.80008699116297e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0004648739122785,287.30859375,294.1499938964844,287.54998779296875,286.9089660644531,287.5115661621094,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1676866561174392,-0.0,-6.703827892806657e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.30664609768428e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.800346742849796e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,7.238502439577132e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.800346742849796e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004648862523026,287.3085632324219,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1676641255617141,-0.0,-6.704183874717273e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.307493746746331e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.801238775253296e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.239161641336977e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.801238775253296e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004649285692721,287.3084411621094,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.167595237493515,-0.0,-6.705403876594573e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.307493746746331e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.801238775253296e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,7.239161641336977e-05,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.801238775253296e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004649285692721,287.3084411621094,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.167595237493515,-0.0,-6.705403876594573e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.307955770054832e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,9.801726264413446e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,7.23952180123888e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.801726264413446e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004649516777135,287.3083801269531,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1675615906715393,-0.0,-6.706070365680716e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
