time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376560,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.308454173151404e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.802250133361667e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,7.239908882183954e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.802250133361667e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,0.0004649765614885,287.3083190917969,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1675284206867218,-0.0,-6.706788013843834e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.309539018431678e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.803393186302856e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,7.2407528932672e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.803393186302856e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.0004650307528208,287.3081970214844,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1674635857343673,-0.0,-6.708351207862506e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.309539018431678e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.803393186302856e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,7.2407528932672e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.803393186302856e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.0004650307528208,287.3081970214844,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1674635857343673,-0.0,-6.708351207862506e-08,0.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.326171875,0.0,0.050000000745058,9.310757741332054e-05,297.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.050000000745058,9.804675937630236e-05,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.050000000745058,7.241700222948566e-05,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.050000000745058,9.804675937630236e-05,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.326171875,0.0,0.050000000745058,0.0004650916089303,287.3080749511719,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3045349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.167487159371376,-0.0,-6.71010695896257e-08,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.326171875,0.0,0.050000000745058,9.310757741332054e-05,297.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.050000000745058,9.804675937630236e-05,297.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.050000000745058,7.241700222948566e-05,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.050000000745058,9.804675937630236e-05,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.326171875,0.0,0.050000000745058,0.0004650916089303,287.3080749511719,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3045349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.167487159371376,-0.0,-6.71010695896257e-08,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.6352143287658691,0.050000000745058,0.0408358722925186,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.6352143287658691,0.050000000745058,0.0430021397769451,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.6352143287658691,0.050000000745058,0.0317612327635288,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.6352143287658691,0.050000000745058,0.0430021397769451,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.6352143287658691,0.050000000745058,0.2039836347103119,287.3143310546875,291.1499938964844,287.5506896972656,286.8685607910156,293.9870300292969,295.7144470214844,287.4154663085937,1.0,0.1097283884882927,0.011321771889925,0.011321771889925,1.0,1.0,-0.4376069009304046,8.4804770494884e-07,0.4376060664653778,-0.1327915638685226,0.0,0.0,0.0,10.1131591796875,60.0,912.228515625,-0.0,12.277667045593262,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.6315785050392151,0.050000000745058,0.0476349629461765,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.6315785050392151,0.050000000745058,0.035183023661375,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899475097656,0.6315785050392151,0.050000000745058,0.22595976293087,287.8603210449219,291.1499938964844,287.552734375,286.8656616210937,294.8848876953125,297.8419494628906,288.3631591796875,1.0,0.121092639863491,0.02264354377985,0.02264354377985,1.0,1.0,-0.4819895923137665,3.4318100006203167e-06,0.4819861650466919,-0.1414734721183776,0.0,0.0,0.0,12.50062084197998,60.0,1889.5057373046875,-0.0,16.680706024169922,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.0481029897928237,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5254821777344,291.1499938964844,287.56072998046875,286.8636779785156,294.864501953125,297.8917236328125,289.8284912109375,1.0,0.1406040340662002,0.0452870875597,0.0452870875597,1.0,1.0,-0.4867269098758697,3.5304183256812394e-05,0.4866916239261627,-0.1424981206655502,0.0,0.0,0.0,20.012773513793945,60.0,1840.1925048828125,-0.0,23.19091796875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.0481029897928237,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4583740234375,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5254821777344,291.1499938964844,287.56072998046875,286.8636779785156,294.864501953125,297.8917236328125,289.8284912109375,1.0,0.1406040340662002,0.0452870875597,0.0452870875597,1.0,1.0,-0.4867269098758697,3.5304183256812394e-05,0.4866916239261627,-0.1424981206655502,0.0,0.0,0.0,20.012773513793945,60.0,1840.1925048828125,-0.0,23.19091796875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0895080566406,291.1499938964844,287.5666198730469,286.8645324707031,294.8525695800781,297.8684997558594,290.3500671386719,1.0,0.1490124762058258,0.056608859449625,0.056608859449625,1.0,1.0,-0.4881891906261444,9.879675053525716e-05,0.4880903959274292,-0.1427427530288696,0.0,0.0,0.0,23.68011474609375,60.0,1666.450439453125,-0.0,26.345361709594727,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54052734375,0.5325483679771423,0.050000000745058,0.045948427170515,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54052734375,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.54052734375,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.54052734375,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54052734375,0.5325483679771423,0.050000000745058,0.2295219153165817,290.5887756347656,291.1499938964844,287.5736999511719,286.8665771484375,294.8426513671875,297.85076904296875,290.8260192871094,1.0,0.1565798074007034,0.2452870905399322,0.2452870905399322,0.997330605983734,1.0,-0.4895899593830108,0.0322592556476593,0.4573307037353515,-0.1110199019312858,0.0,0.0,0.0,27.19942283630371,60.0,1498.1104736328125,-0.0,29.37897109985352,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.2307211607694625,291.463134765625,291.1499938964844,287.59136962890625,286.8740539550781,294.2264404296875,297.82861328125,291.6536865234375,1.0,0.1694013178348541,0.6226435303688049,0.6226435303688049,0.9919918775558472,1.0,-0.4921482801437378,0.1854635626077652,0.3066847026348114,0.0410070493817329,0.0,0.0,0.0,33.64043426513672,60.0,1120.806640625,-0.0,34.945560455322266,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5096155405044556,0.050000000745058,0.2307211607694625,291.463134765625,291.1499938964844,287.59136962890625,286.8740539550781,294.2264404296875,297.82861328125,291.6536865234375,1.0,0.1694013178348541,0.6226435303688049,0.6226435303688049,0.9919918775558472,1.0,-0.4921482801437378,0.1854635626077652,0.3066847026348114,0.0410070493817329,0.0,0.0,0.0,33.64043426513672,60.0,1120.806640625,-0.0,34.945560455322266,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9742126464844,291.1499938964844,287.6134338378906,286.88580322265625,293.39404296875,297.8187866210937,292.0530700683594,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733587145805,0.0,0.0,0.0,39.09870147705078,60.0,571.4251098632812,-0.0,39.74021911621094,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9569091796875,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9742126464844,291.1499938964844,287.6134338378906,286.88580322265625,293.39404296875,297.8187866210937,292.0530700683594,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733587145805,0.0,0.0,0.0,39.09870147705078,60.0,571.4251098632812,-0.0,39.74021911621094,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988525390625,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988525390625,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988525390625,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988525390625,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1988525390625,0.4878829717636108,0.050000000745058,0.2323953211307525,292.21417236328125,291.1499938964844,287.6329650878906,286.8974609375,293.3836975097656,297.8155212402344,292.29217529296875,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.6198425292969,-0.0,42.85140609741211,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.27398681640625,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27398681640625,0.4858255982398987,0.050000000745058,0.049031026661396,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.27398681640625,0.4858255982398987,0.050000000745058,0.0362141504883766,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27398681640625,0.4858255982398987,0.050000000745058,0.049031026661396,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27398681640625,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2890930175781,290.6499938964844,287.6395874023437,286.9015808105469,293.3866577148437,297.81500244140625,292.3648986816406,1.0,0.187515527009964,1.0,1.0,0.9873628616333008,1.0,-0.4961179494857788,0.2158781737089157,0.2802397906780243,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,400.18841552734375,-0.0,43.74100875854492,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.0466030463576316,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.0490752533078193,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.0362468138337135,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.0490752533078193,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.2327918708324432,292.5671081542969,290.1499938964844,287.6695861816406,286.92108154296875,293.4011535644531,297.8150329589844,292.6266784667969,1.0,0.1889581978321075,1.0,1.0,0.9880725741386414,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.990478515625,-0.0,44.74308395385742,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.0466030463576316,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.0490752533078193,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.0362468138337135,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.0490752533078193,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5547790527344,0.483546644449234,0.050000000745058,0.2327918708324432,292.5671081542969,290.1499938964844,287.6695861816406,286.92108154296875,293.4011535644531,297.8150329589844,292.6266784667969,1.0,0.1889581978321075,1.0,1.0,0.9880725741386414,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.990478515625,-0.0,44.74308395385742,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6705017089844,0.4847631752490997,0.050000000745058,0.0465805679559707,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6705017089844,0.4847631752490997,0.050000000745058,0.0490515790879726,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6705017089844,0.4847631752490997,0.050000000745058,0.0362293310463428,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6705017089844,0.4847631752490997,0.050000000745058,0.0490515790879726,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6705017089844,0.4847631752490997,0.050000000745058,0.2326795756816864,292.6812744140625,290.1499938964844,287.6859436035156,286.9320983886719,293.4095153808594,297.8160400390625,292.73321533203125,1.0,0.1877651512622833,1.0,1.0,0.9884274005889891,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13443756103516,36.0,263.18072509765625,-0.0,44.208255767822266,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7713623046875,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7713623046875,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7713623046875,0.4872685670852661,0.050000000745058,0.0361937023699283,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7713623046875,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7713623046875,0.4872685670852661,0.050000000745058,0.2324507534503936,292.78076171875,289.6499938964844,287.703125,286.9439697265625,293.4110412597656,297.8175048828125,292.825927734375,1.0,0.1854860186576843,1.0,1.0,0.9577373266220092,1.0,-0.4958382844924927,0.216097742319107,0.279740571975708,0.071336530148983,0.0,0.0,0.0,42.91062545776367,25.0,228.7371826171875,-0.0,43.119140625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027099609375,0.4932931959629059,0.050000000745058,0.0464290529489517,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027099609375,0.4932931959629059,0.050000000745058,0.0488920286297798,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027099609375,0.4932931959629059,0.050000000745058,0.0361114852130413,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027099609375,0.4932931959629059,0.050000000745058,0.0488920286297798,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027099609375,0.4932931959629059,0.050000000745058,0.2319227308034896,292.91015625,289.6499938964844,287.7317199707031,286.96417236328125,293.4049072265625,297.8204345703125,292.9456787109375,1.0,0.1802802979946136,1.0,1.0,0.9095774292945862,1.0,-0.4947120249271393,0.2166485786437988,0.2780634462833404,0.0723411664366722,0.0,0.0,0.0,40.08590698242188,25.0,180.661376953125,-0.0,40.61326599121094,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.0463937856256961,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.0360840559005737,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9335021972656,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9404296875,289.1499938964844,287.7398986816406,286.97003173828125,293.40191650390625,297.8213195800781,292.9736328125,1.0,0.1785196363925933,1.0,1.0,0.8963570594787598,1.0,-0.4943362474441528,0.2168482393026352,0.2774880230426788,0.0726833939552307,0.0,0.0,0.0,39.14338684082031,25.0,168.8184814453125,-0.0,39.77959442138672,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.01202392578125,0.500193178653717,0.050000000745058,0.0463187731802463,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.01202392578125,0.500193178653717,0.050000000745058,0.0487758964300155,297.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.01202392578125,0.500193178653717,0.050000000745058,0.0360257104039192,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.01202392578125,0.500193178653717,0.050000000745058,0.0487758964300155,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.01202392578125,0.500193178653717,0.050000000745058,0.2313718497753143,293.0177001953125,289.1499938964844,287.7645263671875,286.9879150390625,293.3887939453125,297.8240966796875,293.0447082519531,1.0,0.1749985665082931,1.0,1.0,0.8577833771705627,1.0,-0.4935368299484253,0.2178131639957428,0.2757236659526825,0.0739901736378669,0.0,0.0,0.0,37.13916778564453,25.0,137.0164337158203,-0.0,38.010986328125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0512084960937,0.5027434825897217,0.050000000745058,0.0462812446057796,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0512084960937,0.5027434825897217,0.050000000745058,0.0487363785505294,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0512084960937,0.5027434825897217,0.050000000745058,0.0359965227544307,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0512084960937,0.5027434825897217,0.050000000745058,0.0487363785505294,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0512084960937,0.5027434825897217,0.050000000745058,0.2311844080686569,293.05621337890625,288.6499938964844,287.7796325683594,286.9989624023437,293.3770751953125,297.8257751464844,293.0798645019531,1.0,0.1731356233358383,1.0,1.0,0.8349767923355103,1.0,-0.4931369423866272,0.2186359912157058,0.2745009660720825,0.0749990940093994,0.0,0.0,0.0,36.1367301940918,25.0,119.69108581542967,-0.0,37.128517150878906,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.0461960844695568,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.0486467033624649,297.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.0359302870929241,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.0486467033624649,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.2307590097188949,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.12091064453125,297.83026123046875,293.1371459960937,1.0,0.1688344478607177,1.0,1.0,0.6730448007583618,1.0,-0.4922294914722442,0.23451529443264,0.257714182138443,0.0912832245230674,0.0,0.0,0.0,33.86415481567383,25.0,37.9394760131836,-0.0,35.13515853881836,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.0461960844695568,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.0486467033624649,297.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.0359302870929241,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.0486467033624649,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.509019136428833,0.050000000745058,0.2307590097188949,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.12091064453125,297.83026123046875,293.1371459960937,1.0,0.1688344478607177,1.0,1.0,0.6730448007583618,1.0,-0.4922294914722442,0.23451529443264,0.257714182138443,0.0912832245230674,0.0,0.0,0.0,33.86415481567383,25.0,37.9394760131836,-0.0,35.13515853881836,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.0461291335523128,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.0485761985182762,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.0358782149851322,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.0485761985182762,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.2304245680570602,293.0908508300781,287.6499938964844,287.8667907714844,287.0642395019531,292.1087341308594,297.83416748046875,293.0499267578125,1.0,0.1653965711593628,1.0,1.0,0.5111127495765686,1.0,-0.4915160238742828,0.2913246750831604,0.2001913487911224,0.1482714265584945,0.0,0.0,0.0,32.084007263183594,25.0,-203.97427368164065,-0.0,33.58555221557617,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.0461291335523128,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.0485761985182762,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.0358782149851322,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.0485761985182762,297.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.5145165920257568,0.050000000745058,0.2304245680570602,293.0908508300781,287.6499938964844,287.8667907714844,287.0642395019531,292.1087341308594,297.83416748046875,293.0499267578125,1.0,0.1653965711593628,1.0,1.0,0.5111127495765686,1.0,-0.4915160238742828,0.2913246750831604,0.2001913487911224,0.1482714265584945,0.0,0.0,0.0,32.084007263183594,25.0,-203.97427368164065,-0.0,33.58555221557617,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98748779296875,0.5457924604415894,0.050000000745058,0.0458425655961036,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.98748779296875,0.5457924604415894,0.050000000745058,0.048274427652359,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.98748779296875,0.5457924604415894,0.050000000745058,0.0356553271412849,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.98748779296875,0.5457924604415894,0.050000000745058,0.048274427652359,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9809875488281,0.6369447708129883,0.1433057487010955,0.3470052778720855,292.97039794921875,287.6499938964844,287.8899841308594,287.0819091796875,291.1802673339844,297.83544921875,292.87969970703125,1.0,0.1655217111110687,1.0,1.0,0.4301467537879944,1.0,-0.6297775506973267,0.4329605102539062,0.1968170404434204,0.2523165643215179,0.0,0.0,0.0,25.485593795776367,25.0,-458.3202819824219,-0.0,41.5444221496582,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6139221191406,0.6956907510757446,0.050000000745058,0.0452423095703125,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6138610839844,0.6956907510757446,0.050000000745058,0.0476423315703868,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6138916015625,0.6956907510757446,0.050000000745058,0.0351884625852108,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6138000488281,0.6956907510757446,0.050000000745058,0.0476423315703868,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5026550292969,0.9606497883796692,0.1447966694831848,0.5888113379478455,292.4995422363281,287.1499938964844,287.9136657714844,287.1000366210937,290.1999206542969,297.812255859375,292.3213195800781,1.0,0.1710193455219268,1.0,1.0,0.3441174030303955,1.0,-0.9174147248268129,0.7170001864433289,0.2004145234823227,0.4810311496257782,0.0,0.0,0.0,12.366950988769531,25.0,-1074.4100341796875,-0.0,63.25459289550781,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.9520484805107116,0.1367615610361099,0.1175189167261123,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.6902641654014587,0.050000000745058,0.0476517304778099,297.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.6902641654014587,0.1338736861944198,0.0351954065263271,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6187744140625,0.6902641654014587,0.050000000745058,0.0476517304778099,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.9207582473754884,0.1455146223306656,0.5379365682601929,291.4829406738281,287.1499938964844,287.95172119140625,287.1293640136719,288.8924255371094,297.7535705566406,291.3176574707031,1.0,0.1755835562944412,1.0,1.0,0.2091175019741058,1.0,-0.9432008266448976,0.8594306707382202,0.083770141005516,0.6180691719055176,0.0,0.0,0.0,12.929129600524902,25.0,-1530.37939453125,-0.0,68.5665054321289,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2160339355469,0.9638029932975768,0.135001003742218,0.121593452990055,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.6904250979423523,0.050000000745058,0.0476513877511024,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890014648437,0.8427329659461975,0.1343374997377395,0.0645982176065445,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.6904250979423523,0.050000000745058,0.0476513877511024,297.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.9036179780960084,0.145791009068489,0.5111013054847717,291.2120666503906,286.6499938964844,287.9623107910156,287.1375732421875,288.6651916503906,297.7391662597656,291.05303955078125,1.0,0.1768251657485962,1.0,1.0,0.1720587015151977,1.0,-0.9511706829071044,0.8880805969238281,0.0630901157855987,0.6451259255409241,0.0,0.0,0.0,13.018506050109863,45.0,-1570.282470703125,-0.0,70.12039184570312,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5743713378906,0.966453731060028,0.1307748109102249,0.1195466220378875,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989685058594,0.9156370759010316,0.1309968829154968,0.1089261695742607,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.576416015625,0.9629743099212646,0.1314657926559448,0.0919947102665901,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6990661621094,0.696567714214325,0.050000000745058,0.0476402342319488,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.8799831867218018,0.1467602103948593,0.4613402783870697,290.5674743652344,286.6499938964844,287.9889831542969,287.1582336425781,288.0529479980469,297.7077941894531,290.4146423339844,1.0,0.1838515102863311,1.0,1.0,0.0801111683249473,1.0,-0.9953816533088684,0.9920672178268432,0.0033144471235573,0.7402582764625549,0.0,0.0,0.0,13.27713394165039,45.0,-1636.4456787109375,-0.0,78.73804473876953,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02056884765625,0.9658259153366088,0.1277249604463577,0.1165507435798645,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.021240234375,0.9648168683052064,0.1284278780221939,0.1223533451557159,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.020263671875,0.967429518699646,0.1284983605146408,0.0911023616790771,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04833984375,0.9045295715332032,0.123916745185852,0.1029359102249145,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0436096191406,0.8736728429794312,0.1476090848445892,0.4411858916282654,290.00897216796875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.682861328125,289.8874816894531,1.0,0.1921231597661972,1.0,1.0,0.0,1.0,-1.0489989519119265,1.048996925354004,1.970307494048029e-06,0.7868612408638,0.0,0.0,0.0,13.696202278137209,65.0,-1533.634521484375,-0.0,90.28312683105467,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
