time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.9318817853927612,0.1237176656723022,0.1125175133347511,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525390625,0.933740496635437,0.1243299320340156,0.1190959140658378,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.9342817664146424,0.1245890483260154,0.0880954191088676,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544921875,0.9181329011917114,0.1186185926198959,0.1140392646193504,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3565673828125,0.9126979112625122,0.1475297212600708,0.5325838923454285,289.3406677246094,286.1499938964844,288.05426025390625,287.2091064453125,288.0517578125,297.62896728515625,289.2721862792969,1.0,0.210823118686676,1.0,1.0,0.0,1.0,-1.1567810773849487,1.1567798852920532,1.1678483815558138e-06,0.8738018870353699,0.0,0.0,0.0,15.814372062683104,65.0,-1145.9002685546875,-0.0,119.70172119140624,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348022460937,0.929283857345581,0.1229725107550621,0.1117804124951362,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345886230469,0.9310920238494872,0.1235720813274383,0.1182992979884147,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344970703125,0.9317827820777892,0.1238802969455719,0.0875422209501266,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.23651123046875,0.9147047400474548,0.1175632774829864,0.1129970028996467,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356872558594,0.9299664497375488,0.1470359712839126,0.5594199299812317,289.2225952148437,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61260986328125,289.1607971191406,1.0,0.2158980220556259,1.0,1.0,0.0,1.0,-1.188101053237915,1.1880998611450195,1.221715024257719e-06,0.8988648056983948,0.0,0.0,0.0,16.26246452331543,85.0,-1064.4132080078125,-0.0,128.51914978027344,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.7757682204246521,0.1192052215337753,0.1086929440498352,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.7774011492729187,0.1200690269470214,0.1151700839400291,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.7781938314437866,0.1204103827476501,0.0853195860981941,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76043701171875,0.7620666027069092,0.112737089395523,0.1085326224565506,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.8226925730705261,0.1419485360383987,0.6470081806182861,288.7508544921875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50543212890625,288.7213134765625,1.0,0.2449879944324493,1.0,1.0,0.0,1.0,-1.2778334617614746,1.2778321504592896,1.3863110552847502e-06,0.9720344543457032,0.0,0.0,0.0,27.86319732666016,73.0,-663.9503784179688,-0.0,179.5609893798828,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.7757682204246521,0.1192052215337753,0.1086929440498352,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.7774011492729187,0.1200690269470214,0.1151700839400291,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.7781938314437866,0.1204103827476501,0.0853195860981941,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76043701171875,0.7620666027069092,0.112737089395523,0.1085326224565506,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.8226925730705261,0.1419485360383987,0.6470081806182861,288.7508544921875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50543212890625,288.7213134765625,1.0,0.2449879944324493,1.0,1.0,0.0,1.0,-1.2778334617614746,1.2778321504592896,1.3863110552847502e-06,0.9720344543457032,0.0,0.0,0.0,27.86319732666016,73.0,-663.9503784179688,-0.0,179.5609893798828,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.7211092114448547,0.1174769327044487,0.1073753833770752,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.7229808568954468,0.1186114028096199,0.114012487232685,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7235314846038818,0.1188548058271408,0.0844153687357902,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.7077109217643738,0.1107177063822746,0.1068173646926879,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62225341796875,0.7612972855567932,0.1396248340606689,0.6369982361793518,288.618896484375,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4582824707031,288.5970764160156,1.0,0.2535841166973114,1.0,1.0,0.0,1.0,-1.2597005367279053,1.2596991062164309,1.352067101834109e-06,0.9574044346809388,0.0,0.0,0.0,36.26327896118164,73.0,-496.5620727539063,-0.0,191.7129364013672,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262451171875,0.6912274360656738,0.1160304024815559,0.1061802506446838,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6938585042953491,0.1174375563859939,0.1130120977759361,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.6942443251609802,0.117563895881176,0.0836008116602897,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270080566406,0.6766389608383179,0.1090251132845878,0.1053057163953781,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242919921875,0.7316721081733704,0.1378230899572372,0.628917396068573,288.52178955078125,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4195556640625,288.5055236816406,1.0,0.2595722377300262,1.0,1.0,0.0,1.0,-1.2445698976516724,1.2445685863494873,1.3239013014754164e-06,0.9451669454574584,0.0,0.0,0.0,42.25996398925781,61.0,-367.3885498046875,-0.0,199.4203338623047,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6630694270133972,0.1139713674783706,0.1043386608362197,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6665655374526978,0.1158631071448326,0.1115521490573883,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6664689779281616,0.1157554537057876,0.0823577642440795,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6485943794250488,0.1065133512020111,0.102927953004837,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.704133152961731,0.1354343146085739,0.6177269816398621,288.40087890625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3617553710937,288.3927001953125,1.0,0.2652465403079986,1.0,1.0,0.0,1.0,-1.2228235006332395,1.222822189331055,1.2840772569688852e-06,0.9275435209274292,0.0,0.0,0.0,48.81318283081055,49.0,-190.85597229003903,-0.0,205.82965087890625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6630694270133972,0.1139713674783706,0.1043386608362197,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6665655374526978,0.1158631071448326,0.1115521490573883,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.6664689779281616,0.1157554537057876,0.0823577642440795,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6485943794250488,0.1065133512020111,0.102927953004837,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.704133152961731,0.1354343146085739,0.6177269816398621,288.40087890625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3617553710937,288.3927001953125,1.0,0.2652465403079986,1.0,1.0,0.0,1.0,-1.2228235006332395,1.222822189331055,1.2840772569688852e-06,0.9275435209274292,0.0,0.0,0.0,48.81318283081055,49.0,-190.85597229003903,-0.0,205.82965087890625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6571354269981384,0.1128332987427711,0.1031658574938774,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6613954901695251,0.115121029317379,0.1107118278741836,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6608781218528748,0.1148024424910545,0.0815853849053382,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6420451998710632,0.1049353703856468,0.1012744903564453,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6978235244750977,0.1342114359140396,0.6112771034240723,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32281494140625,288.3436279296875,1.0,0.2646869719028473,1.0,1.0,0.0,1.0,-1.209750056266785,1.2097488641738892,1.2604932635440491e-06,0.9169124960899352,0.0,0.0,0.0,49.76610565185547,37.0,-85.11135864257812,-0.0,203.3969573974609,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6571354269981384,0.1128332987427711,0.1031658574938774,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6613954901695251,0.115121029317379,0.1107118278741836,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6608781218528748,0.1148024424910545,0.0815853849053382,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6420451998710632,0.1049353703856468,0.1012744903564453,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6978235244750977,0.1342114359140396,0.6112771034240723,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.32281494140625,288.3436279296875,1.0,0.2646869719028473,1.0,1.0,0.0,1.0,-1.209750056266785,1.2097488641738892,1.2604932635440491e-06,0.9169124960899352,0.0,0.0,0.0,49.76610565185547,37.0,-85.11135864257812,-0.0,203.3969573974609,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6642470359802246,0.1123612597584724,0.102498173713684,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6693565845489502,0.114980362355709,0.1103359386324882,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6684278845787048,0.1144702136516571,0.0811710134148597,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6476729512214661,0.1040332689881324,0.1001618206501007,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.705863356590271,0.1337607055902481,0.6079462170600891,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964782714844,288.3342590332031,1.0,0.2597715258598327,1.0,1.0,0.0,1.0,-1.2026642560958862,1.2026630640029907,1.2478034250307246e-06,0.9111161828041076,0.0,0.0,0.0,46.81642532348633,25.0,-21.621721267700195,-0.0,194.9975128173828,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6642470359802246,0.1123612597584724,0.102498173713684,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6693565845489502,0.114980362355709,0.1103359386324882,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6684278845787048,0.1144702136516571,0.0811710134148597,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6476729512214661,0.1040332689881324,0.1001618206501007,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.705863356590271,0.1337607055902481,0.6079462170600891,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964782714844,288.3342590332031,1.0,0.2597715258598327,1.0,1.0,0.0,1.0,-1.2026642560958862,1.2026630640029907,1.2478034250307246e-06,0.9111161828041076,0.0,0.0,0.0,46.81642532348633,25.0,-21.621721267700195,-0.0,194.9975128173828,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6831151247024536,0.1123497262597084,0.1021871119737625,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6891339421272278,0.1152574494481086,0.1102905124425888,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6877763271331787,0.1145693510770797,0.0810107067227363,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.664375901222229,0.1036046221852302,0.099436417222023,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7247369289398193,0.1338128000497818,0.6066445112228394,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27850341796875,288.3492431640625,1.0,0.2517549693584442,1.0,1.0,0.0,1.0,-1.199609398841858,1.1996082067489624,1.2423266753103237e-06,0.9085779786109924,0.0,0.0,0.0,41.2657356262207,25.0,16.436948776245117,-0.0,182.67071533203125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6831151247024536,0.1123497262597084,0.1021871119737625,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6891339421272278,0.1152574494481086,0.1102905124425888,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6877763271331787,0.1145693510770797,0.0810107067227363,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.664375901222229,0.1036046221852302,0.099436417222023,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7247369289398193,0.1338128000497818,0.6066445112228394,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27850341796875,288.3492431640625,1.0,0.2517549693584442,1.0,1.0,0.0,1.0,-1.199609398841858,1.1996082067489624,1.2423266753103237e-06,0.9085779786109924,0.0,0.0,0.0,41.2657356262207,25.0,16.436948776245117,-0.0,182.67071533203125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6929855346679688,0.1124678254127502,0.1021696180105209,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6993690133094788,0.1155088692903518,0.1104012280702591,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6978154182434082,0.1147361993789672,0.0810324922204017,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6733353137969971,0.1035198047757148,0.0992240309715271,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7338639497756958,0.1339678764343261,0.6067176461219788,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.271728515625,288.3626708984375,1.0,0.248675063252449,1.0,1.0,0.0,1.0,-1.1995792388916016,1.199578046798706,1.242239932253142e-06,0.9085129499435424,0.0,0.0,0.0,38.88287734985352,25.0,29.200368881225582,-0.0,177.79774475097656,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7022551894187927,0.1126447319984436,0.1022267267107963,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7089345455169678,0.1158146485686302,0.1105853542685508,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7072039246559143,0.1149590834975242,0.0811100155115127,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6818739771842957,0.1034987494349479,0.0990945473313331,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424978613853455,0.1341823488473892,0.6071704626083374,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2659912109375,288.37890625,1.0,0.2460270971059799,1.0,1.0,0.0,1.0,-1.2003493309020996,1.200348138809204,1.2435747294148314e-06,0.9090986847877502,0.0,0.0,0.0,36.883522033691406,25.0,38.99278259277344,-0.0,173.9550323486328,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.719153106212616,0.1131297200918197,0.1024995744228363,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7256949543952942,0.1165464371442794,0.111109547317028,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7238185405731201,0.1155279949307441,0.0813827812671661,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6982832551002502,0.1036009341478347,0.0990157127380371,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7594612240791321,0.1347348839044571,0.6088498830795288,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25689697265625,288.41717529296875,1.0,0.2418634742498397,1.0,1.0,0.0,1.0,-1.2035539150238037,1.2035527229309082,1.2492063206082094e-06,0.9116178154945374,0.0,0.0,0.0,33.608154296875,25.0,52.085235595703125,-0.0,168.24078369140625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.719153106212616,0.1131297200918197,0.1024995744228363,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.7256949543952942,0.1165464371442794,0.111109547317028,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7238185405731201,0.1155279949307441,0.0813827812671661,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6982832551002502,0.1036009341478347,0.0990157127380371,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7594612240791321,0.1347348839044571,0.6088498830795288,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25689697265625,288.41717529296875,1.0,0.2418634742498397,1.0,1.0,0.0,1.0,-1.2035539150238037,1.2035527229309082,1.2492063206082094e-06,0.9116178154945374,0.0,0.0,0.0,33.608154296875,25.0,52.085235595703125,-0.0,168.24078369140625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7335014343261719,0.1137398555874824,0.1029254868626594,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7405561804771423,0.1173898056149482,0.1117818504571914,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7383266091346741,0.1162103340029716,0.0817666500806808,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.713175356388092,0.1038416475057601,0.0991119816899299,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7757217884063721,0.1353896707296371,0.6112076640129089,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499694824219,288.4601745605469,1.0,0.2389139682054519,1.0,1.0,0.0,1.0,-1.2082781791687012,1.208276867866516,1.2575700338857132e-06,0.9153687357902528,0.0,0.0,0.0,31.1015853881836,25.0,59.2672119140625,-0.0,164.53302001953125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7335014343261719,0.1137398555874824,0.1029254868626594,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7405561804771423,0.1173898056149482,0.1117818504571914,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7383266091346741,0.1162103340029716,0.0817666500806808,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.713175356388092,0.1038416475057601,0.0991119816899299,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7757217884063721,0.1353896707296371,0.6112076640129089,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499694824219,288.4601745605469,1.0,0.2389139682054519,1.0,1.0,0.0,1.0,-1.2082781791687012,1.208276867866516,1.2575700338857132e-06,0.9153687357902528,0.0,0.0,0.0,31.1015853881836,25.0,59.2672119140625,-0.0,164.53302001953125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7456303834915161,0.1143777891993522,0.1034120917320251,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7534093260765076,0.1182312667369842,0.1124894917011261,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7507743239402771,0.1169031485915184,0.0821856558322906,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7245921492576599,0.1041471883654594,0.0993084907531738,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7896113395690918,0.1360388994216919,0.6137263774871826,288.4971008300781,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2448425292969,288.5017395019531,1.0,0.2370281666517257,1.0,1.0,0.0,1.0,-1.2134734392166138,1.2134722471237185,1.2668234603552264e-06,0.9195093512535096,0.0,0.0,0.0,29.3177547454834,25.0,62.53383255004883,-0.0,162.4279327392578,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7466499209403992,0.114435963332653,0.1034577563405036,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7544944882392883,0.1183065995573997,0.1125540658831596,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7518227100372314,0.116965539753437,0.082224316895008,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.725508987903595,0.104176677763462,0.0993293449282646,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7907619476318359,0.1360964626073837,0.6139554381370544,288.5007629394531,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2444152832031,288.5054016113281,1.0,0.236894816160202,1.0,1.0,0.0,1.0,-1.2139521837234497,1.2139508724212646,1.267678726435406e-06,0.919891357421875,0.0,0.0,0.0,29.181997299194336,25.0,62.70891571044922,-0.0,162.29200744628906,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7588717341423035,0.1151949316263198,0.1040674149990081,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7675068974494934,0.1192715242505073,0.1133946180343627,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7643761038780212,0.1177692413330078,0.0827323719859123,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.736221432685852,0.1045790687203407,0.0996332988142967,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8042298555374146,0.1368240714073181,0.6169096827507019,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23980712890625,288.5511779785156,1.0,0.2355863898992538,1.0,1.0,0.0,1.0,-1.2202134132385254,1.22021222114563,1.2789056427209289e-06,0.9248932600021362,0.0,0.0,0.0,27.71164894104004,25.0,63.727027893066406,-0.0,161.1367645263672,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.7588717341423035,0.1151949316263198,0.1040674149990081,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7675068974494934,0.1192715242505073,0.1133946180343627,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7643761038780212,0.1177692413330078,0.0827323719859123,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.736221432685852,0.1045790687203407,0.0996332988142967,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458679199219,0.8042298555374146,0.1368240714073181,0.6169096827507019,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23980712890625,288.5511779785156,1.0,0.2355863898992538,1.0,1.0,0.0,1.0,-1.2202134132385254,1.22021222114563,1.2789056427209289e-06,0.9248932600021362,0.0,0.0,0.0,27.71164894104004,25.0,63.727027893066406,-0.0,161.1367645263672,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7646034955978394,0.1155935302376747,0.1043955758213996,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.7735965847969055,0.1197667717933654,0.1138336509466171,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7702427506446838,0.1181845441460609,0.0830006152391433,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7411431074142456,0.1048002690076828,0.099810890853405,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.8102271556854248,0.1371893882751464,0.618426501750946,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377319335937,288.5739440917969,1.0,0.2351468056440353,1.0,1.0,0.0,1.0,-1.2234901189804075,1.2234888076782229,1.284809968638001e-06,0.9275141954421996,0.0,0.0,0.0,27.112823486328125,25.0,63.58464813232422,-0.0,160.88145446777344,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7700697779655457,0.1160029843449592,0.1047368422150611,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7793884873390198,0.1202683746814727,0.1142823323607444,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7758194208145142,0.1186068430542945,0.0832763910293579,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7458131909370422,0.1050326228141784,0.1000026687979698,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912475585937,0.8156144618988037,0.137553185224533,0.6199543476104736,288.5919189453125,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357788085937,288.596435546875,1.0,0.2348252981901168,1.0,1.0,0.0,1.0,-1.226833462715149,1.226832151412964,1.2908545841128216e-06,0.9301904439926147,0.0,0.0,0.0,26.589540481567383,25.0,63.10796737670898,-0.0,160.8018035888672,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7801843285560608,0.116850346326828,0.1054532676935195,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7900527715682983,0.1212858855724334,0.115202285349369,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7860809564590454,0.1194683611392974,0.0838462486863136,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.7544408440589905,0.1055262684822082,0.100422516465187,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.8250405788421631,0.1382709741592407,0.6230096220970154,288.635986328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2321472167969,288.64031982421875,1.0,0.2344768196344375,1.0,1.0,0.0,1.0,-1.233652949333191,1.233651638031006,1.3032476999796927e-06,0.9356551766395568,0.0,0.0,0.0,25.733129501342773,25.0,61.35087585449219,-0.0,161.07827758789062,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7801843285560608,0.116850346326828,0.1054532676935195,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7900527715682983,0.1212858855724334,0.115202285349369,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7860809564590454,0.1194683611392974,0.0838462486863136,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.7544408440589905,0.1055262684822082,0.100422516465187,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.8250405788421631,0.1382709741592407,0.6230096220970154,288.635986328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2321472167969,288.64031982421875,1.0,0.2344768196344375,1.0,1.0,0.0,1.0,-1.233652949333191,1.233651638031006,1.3032476999796927e-06,0.9356551766395568,0.0,0.0,0.0,25.733129501342773,25.0,61.35087585449219,-0.0,161.07827758789062,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7891982793807983,0.1177305504679679,0.1062082648277282,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.799485445022583,0.1223156750202179,0.1161437928676605,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7951520681381226,0.1203475669026374,0.0844354033470153,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7621455192565918,0.1060534790158271,0.1008836105465889,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8330991268157959,0.138969600200653,0.6260251998901367,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287902832031,288.6822509765625,1.0,0.2344435155391693,1.0,1.0,0.0,1.0,-1.2405697107315063,1.2405683994293213,1.315904569310078e-06,0.9412056803703308,0.0,0.0,0.0,25.08314323425293,25.0,58.74460220336914,-0.0,161.8199462890625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7891982793807983,0.1177305504679679,0.1062082648277282,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.799485445022583,0.1223156750202179,0.1161437928676605,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7951520681381226,0.1203475669026374,0.0844354033470153,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7621455192565918,0.1060534790158271,0.1008836105465889,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8330991268157959,0.138969600200653,0.6260251998901367,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287902832031,288.6822509765625,1.0,0.2344435155391693,1.0,1.0,0.0,1.0,-1.2405697107315063,1.2405683994293213,1.315904569310078e-06,0.9412056803703308,0.0,0.0,0.0,25.08314323425293,25.0,58.74460220336914,-0.0,161.8199462890625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7971819639205933,0.1186412572860717,0.1069965213537216,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8077487945556641,0.1233527287840843,0.1170993447303772,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8031163811683655,0.1212409883737564,0.0850395783782005,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7689855098724365,0.1066073179244995,0.1013779938220977,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8400725722312927,0.1396437436342239,0.6289658546447754,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7221374511719,1.0,0.2346476465463638,1.0,1.0,0.0,1.0,-1.247511386871338,1.2475100755691528,1.3286919511301676e-06,0.9467800259590148,0.0,0.0,0.0,24.59230232238769,25.0,56.030757904052734,-0.0,162.91209411621094,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7971819639205933,0.1186412572860717,0.1069965213537216,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8077487945556641,0.1233527287840843,0.1170993447303772,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8031163811683655,0.1212409883737564,0.0850395783782005,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7689855098724365,0.1066073179244995,0.1013779938220977,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8400725722312927,0.1396437436342239,0.6289658546447754,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7221374511719,1.0,0.2346476465463638,1.0,1.0,0.0,1.0,-1.247511386871338,1.2475100755691528,1.3286919511301676e-06,0.9467800259590148,0.0,0.0,0.0,24.59230232238769,25.0,56.030757904052734,-0.0,162.91209411621094,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8042551875114441,0.1195818707346916,0.1078168079257011,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8147314786911011,0.1243951767683029,0.1180650368332862,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8100203275680542,0.1221464201807975,0.0856560170650482,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7750374674797058,0.1071813181042671,0.1018975228071212,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8461282253265381,0.1402912884950637,0.6318111419677734,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2232666015625,288.7608642578125,1.0,0.2350302636623382,1.0,1.0,0.0,1.0,-1.2544342279434204,1.2544327974319458,1.341526399301074e-06,0.9523388743400574,0.0,0.0,0.0,24.22417640686035,25.0,54.25590515136719,-0.0,164.26931762695312,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8042551875114441,0.1195818707346916,0.1078168079257011,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8147314786911011,0.1243951767683029,0.1180650368332862,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8100203275680542,0.1221464201807975,0.0856560170650482,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7750374674797058,0.1071813181042671,0.1018975228071212,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8461282253265381,0.1402912884950637,0.6318111419677734,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2232666015625,288.7608642578125,1.0,0.2350302636623382,1.0,1.0,0.0,1.0,-1.2544342279434204,1.2544327974319458,1.341526399301074e-06,0.9523388743400574,0.0,0.0,0.0,24.22417640686035,25.0,54.25590515136719,-0.0,164.26931762695312,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
