time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380700,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8074772953987122,0.1200624778866767,0.1082377582788467,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8178352117538452,0.1249185428023338,0.1185512766242027,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8130612373352051,0.1226036176085472,0.0859683975577354,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7778018712997437,0.1074757948517799,0.1021656095981597,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8488564491271973,0.1406052112579345,0.6331960558891296,288.7762145996094,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221984863281,288.77996826171875,1.0,0.2352740913629531,1.0,1.0,0.0,1.0,-1.2578823566436768,1.257880926132202,1.3479497056323453e-06,0.9551077485084534,0.0,0.0,0.0,24.076879501342773,25.0,53.64023208618164,-0.0,165.02694702148438,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8104641437530518,0.120549775660038,0.1086654961109161,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8207428455352783,0.1254435032606125,0.1190397590398788,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8158891797065735,0.1230638921260833,0.0862834975123405,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7804190516471863,0.1077771261334419,0.1024399846792221,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8514118790626526,0.1409128159284591,0.634555995464325,288.7951965332031,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2209167480469,288.7989196777344,1.0,0.2355464249849319,1.0,1.0,0.0,1.0,-1.2613221406936646,1.26132071018219,1.3543779004976386e-06,0.957870066165924,0.0,0.0,0.0,23.949609756469727,25.0,53.15596008300781,-0.0,165.82833862304688,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8158935904502869,0.1215444952249527,0.1095407977700233,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8261054158210754,0.1264989078044891,0.120023526251316,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8210563659667969,0.1239929944276809,0.0869212374091148,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7853001952171326,0.108403667807579,0.1030126139521598,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8560819029808044,0.1415101736783981,0.6372030973434448,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186584472656,288.8365478515625,1.0,0.2361611276865005,1.0,1.0,0.0,1.0,-1.2681840658187866,1.268182635307312,1.3672628256244934e-06,0.9633814692497252,0.0,0.0,0.0,23.74393081665039,25.0,52.47589492797852,-0.0,167.5418701171875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8158935904502869,0.1215444952249527,0.1095407977700233,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8261054158210754,0.1264989078044891,0.120023526251316,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8210563659667969,0.1239929944276809,0.0869212374091148,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7853001952171326,0.108403667807579,0.1030126139521598,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8560819029808044,0.1415101736783981,0.6372030973434448,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186584472656,288.8365478515625,1.0,0.2361611276865005,1.0,1.0,0.0,1.0,-1.2681840658187866,1.268182635307312,1.3672628256244934e-06,0.9633814692497252,0.0,0.0,0.0,23.74393081665039,25.0,52.47589492797852,-0.0,167.5418701171875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8207976818084717,0.1225660145282745,0.1104422286152839,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8310114145278931,0.1275627762079239,0.1210169941186904,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825733482837677,0.1249330788850784,0.0875682160258293,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.7897940278053284,0.109058529138565,0.1036151126027107,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8602548837661743,0.1420853734016418,0.6397579908370972,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.217041015625,288.8739318847656,1.0,0.2368502765893936,1.0,1.0,0.0,1.0,-1.2750252485275269,1.2750239372253418,1.380191520183871e-06,0.9688783288002014,0.0,0.0,0.0,23.59030532836914,25.0,52.06234359741211,-0.0,169.3773956298828,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8207976818084717,0.1225660145282745,0.1104422286152839,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8310114145278931,0.1275627762079239,0.1210169941186904,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825733482837677,0.1249330788850784,0.0875682160258293,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.7897940278053284,0.109058529138565,0.1036151126027107,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8602548837661743,0.1420853734016418,0.6397579908370972,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.217041015625,288.8739318847656,1.0,0.2368502765893936,1.0,1.0,0.0,1.0,-1.2750252485275269,1.2750239372253418,1.380191520183871e-06,0.9688783288002014,0.0,0.0,0.0,23.59030532836914,25.0,52.06234359741211,-0.0,169.3773956298828,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8253476023674011,0.1236111000180244,0.1113671958446502,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8355971574783325,0.1286364942789077,0.1220209375023841,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8300684690475464,0.1258842945098877,0.0882240235805511,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.793992280960083,0.1097395196557045,0.1042440682649612,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8640347719192505,0.1426407694816589,0.6422284841537476,288.9075622558594,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159423828125,288.9111633300781,1.0,0.2375950068235397,1.0,1.0,0.0,1.0,-1.2818483114242554,1.2818470001220703,1.3931692137703069e-06,0.9743636846542358,0.0,0.0,0.0,23.475664138793945,25.0,51.812644958496094,-0.0,171.3090057373047,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8253476023674011,0.1236111000180244,0.1113671958446502,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8355971574783325,0.1286364942789077,0.1220209375023841,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8300684690475464,0.1258842945098877,0.0882240235805511,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.793992280960083,0.1097395196557045,0.1042440682649612,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8640347719192505,0.1426407694816589,0.6422284841537476,288.9075622558594,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159423828125,288.9111633300781,1.0,0.2375950068235397,1.0,1.0,0.0,1.0,-1.2818483114242554,1.2818470001220703,1.3931692137703069e-06,0.9743636846542358,0.0,0.0,0.0,23.475664138793945,25.0,51.812644958496094,-0.0,171.3090057373047,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8296619057655334,0.124676913022995,0.11231230199337,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8399654626846313,0.1297213286161422,0.123036190867424,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8341710567474365,0.1268472224473953,0.0888887047767639,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.797980010509491,0.1104468405246734,0.1048989668488502,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94415283203125,0.8675127029418945,0.1431785672903061,0.6446228623390198,288.9447021484375,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152709960937,288.9482727050781,1.0,0.238381415605545,1.0,1.0,0.0,1.0,-1.288659691810608,1.2886583805084229,1.4062086393096251e-06,0.9798436760902404,0.0,0.0,0.0,23.38993263244629,25.0,51.66267776489258,-0.0,173.31797790527344,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8296619057655334,0.124676913022995,0.11231230199337,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8399654626846313,0.1297213286161422,0.123036190867424,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8341710567474365,0.1268472224473953,0.0888887047767639,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.797980010509491,0.1104468405246734,0.1048989668488502,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94415283203125,0.8675127029418945,0.1431785672903061,0.6446228623390198,288.9447021484375,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152709960937,288.9482727050781,1.0,0.238381415605545,1.0,1.0,0.0,1.0,-1.288659691810608,1.2886583805084229,1.4062086393096251e-06,0.9798436760902404,0.0,0.0,0.0,23.38993263244629,25.0,51.66267776489258,-0.0,173.31797790527344,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8317603468894958,0.1252171993255615,0.112791858613491,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.842094361782074,0.1302682757377624,0.1235482990741729,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8361629247665405,0.1273333132266998,0.0892244502902031,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620666503906,0.7999184727668762,0.1108104214072227,0.1052360907196998,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96270751953125,0.8691637516021729,0.1434414535760879,0.6457938551902771,288.9632568359375,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.215087890625,288.966796875,1.0,0.2387868762016296,1.0,1.0,0.0,1.0,-1.2920634746551514,1.2920620441436768,1.412756319041364e-06,0.9825838208198548,0.0,0.0,0.0,23.355356216430664,25.0,51.61175155639648,-0.0,174.3469696044922,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8338325023651123,0.1257623583078384,0.1132759451866149,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8441979885101318,0.1308184266090393,0.1240635514259338,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8381273150444031,0.1278225928544998,0.0895625203847885,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8018306493759155,0.1111810058355331,0.1055797562003135,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812316894531,0.8707677125930786,0.1437005996704101,0.6469484567642212,288.9817810058594,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21490478515625,288.9853210449219,1.0,0.2391991168260574,1.0,1.0,0.0,1.0,-1.2954672574996948,1.2954659461975098,1.4193258266459452e-06,0.9853255152702332,0.0,0.0,0.0,23.325225830078125,25.0,51.57216644287109,-0.0,175.3905487060547,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8379312753677368,0.1268672198057174,0.1142575591802597,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.848360002040863,0.1319288164377212,0.1251037865877151,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8420053124427795,0.1288111954927444,0.0902458354830741,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.8056113123893738,0.111945666372776,0.1062891110777854,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.873866081237793,0.1442084163427353,0.6492111682891846,289.0188293457031,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146301269531,289.0223388671875,1.0,0.2400408387184143,1.0,1.0,0.0,1.0,-1.3022820949554443,1.3022806644439695,1.4325432857731355e-06,0.9908190369606018,0.0,0.0,0.0,23.275524139404297,25.0,51.517372131347656,-0.0,177.51783752441406,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8379312753677368,0.1268672198057174,0.1142575591802597,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.848360002040863,0.1319288164377212,0.1251037865877151,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8420053124427795,0.1288111954927444,0.0902458354830741,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.8056113123893738,0.111945666372776,0.1062891110777854,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.873866081237793,0.1442084163427353,0.6492111682891846,289.0188293457031,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146301269531,289.0223388671875,1.0,0.2400408387184143,1.0,1.0,0.0,1.0,-1.3022820949554443,1.3022806644439695,1.4325432857731355e-06,0.9908190369606018,0.0,0.0,0.0,23.275524139404297,25.0,51.517372131347656,-0.0,177.51783752441406,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8420121669769287,0.127991646528244,0.1152570322155952,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.852500855922699,0.1330534666776657,0.1261576265096664,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.845856249332428,0.1298137754201889,0.0909390524029731,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.80931156873703,0.112740971148014,0.1070279330015182,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552978515625,0.8768587708473206,0.1447033286094665,0.6514163613319397,289.05584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147521972656,289.059326171875,1.0,0.2409014701843261,1.0,1.0,0.0,1.0,-1.3091130256652832,1.309111475944519,1.44587932027207e-06,0.9963318705558776,0.0,0.0,0.0,23.236469268798828,25.0,51.48399353027344,-0.0,179.6937255859375,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8420121669769287,0.127991646528244,0.1152570322155952,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.852500855922699,0.1330534666776657,0.1261576265096664,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.845856249332428,0.1298137754201889,0.0909390524029731,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.80931156873703,0.112740971148014,0.1070279330015182,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552978515625,0.8768587708473206,0.1447033286094665,0.6514163613319397,289.05584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147521972656,289.059326171875,1.0,0.2409014701843261,1.0,1.0,0.0,1.0,-1.3091130256652832,1.309111475944519,1.44587932027207e-06,0.9963318705558776,0.0,0.0,0.0,23.236469268798828,25.0,51.48399353027344,-0.0,179.6937255859375,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8461154699325562,0.129135861992836,0.1162744238972663,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8566575646400452,0.1341931372880935,0.1272257268428802,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8497187495231628,0.1308310031890869,0.0916425585746765,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.8129308223724365,0.1135665252804756,0.1077957078814506,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8797850012779236,0.1451865285634994,0.6535688042640686,289.09283447265625,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152099609375,289.0963134765625,1.0,0.2417773753404617,1.0,1.0,0.0,1.0,-1.3159663677215576,1.3159648180007937,1.4593479136237877e-06,1.001869797706604,0.0,0.0,0.0,23.204910278320312,25.0,51.4633903503418,-0.0,181.9139862060547,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8461154699325562,0.129135861992836,0.1162744238972663,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8566575646400452,0.1341931372880935,0.1272257268428802,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8497187495231628,0.1308310031890869,0.0916425585746765,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.8129308223724365,0.1135665252804756,0.1077957078814506,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8797850012779236,0.1451865285634994,0.6535688042640686,289.09283447265625,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152099609375,289.0963134765625,1.0,0.2417773753404617,1.0,1.0,0.0,1.0,-1.3159663677215576,1.3159648180007937,1.4593479136237877e-06,1.001869797706604,0.0,0.0,0.0,23.204910278320312,25.0,51.4633903503418,-0.0,181.9139862060547,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8502723574638367,0.1303002089262008,0.1173099726438522,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8608585596084595,0.1353485882282257,0.1283087134361267,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8536227345466614,0.1318636089563369,0.0923567861318588,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8165192604064941,0.1144213080406189,0.1085916757583618,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8826753497123718,0.1456591635942459,0.6556732058525085,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.13330078125,1.0,0.2426661103963852,1.0,1.0,0.0,1.0,-1.3228483200073242,1.3228468894958496,1.472962594561977e-06,1.0074379444122314,0.0,0.0,0.0,23.17855262756348,25.0,51.45045852661133,-0.0,184.17608642578125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8502723574638367,0.1303002089262008,0.1173099726438522,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8608585596084595,0.1353485882282257,0.1283087134361267,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8536227345466614,0.1318636089563369,0.0923567861318588,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8165192604064941,0.1144213080406189,0.1085916757583618,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8826753497123718,0.1456591635942459,0.6556732058525085,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.13330078125,1.0,0.2426661103963852,1.0,1.0,0.0,1.0,-1.3228483200073242,1.3228468894958496,1.472962594561977e-06,1.0074379444122314,0.0,0.0,0.0,23.17855262756348,25.0,51.45045852661133,-0.0,184.17608642578125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8523785471916199,0.1308902353048324,0.1178347766399383,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.862982451915741,0.1359325349330902,0.1288560777902603,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8555976748466492,0.1323860138654709,0.092718131840229,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.147216796875,0.8183136582374573,0.1148591041564941,0.1089997887611389,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8841142654418945,0.1458918750286102,0.6567087173461914,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.21649169921875,289.1517944335937,1.0,0.2431148439645767,1.0,1.0,0.0,1.0,-1.3263020515441897,1.3263006210327148,1.4798291658735252e-06,1.010235071182251,0.0,0.0,0.0,23.16682243347168,25.0,51.44593048095703,-0.0,185.3225555419922,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8545069694519043,0.131485253572464,0.1183640733361244,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8651255369186401,0.1365205198526382,0.1294072121381759,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8575916886329651,0.1329123526811599,0.0930822268128395,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.8201133608818054,0.1153031438589096,0.1094139143824577,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8855538964271545,0.1461225152015686,0.6577346920967102,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170715332031,289.1702575683594,1.0,0.2435661256313324,1.0,1.0,0.0,1.0,-1.329764723777771,1.3297632932662964,1.4867364370729774e-06,1.0130410194396973,0.0,0.0,0.0,23.15574836730957,25.0,51.44222259521485,-0.0,186.4788513183593,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8588402271270752,0.1326905488967895,0.1194363087415695,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8694789409637451,0.1377096325159073,0.1305215656757354,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8616465330123901,0.1339772790670395,0.0938188657164573,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8237448930740356,0.1162100583314895,0.1102599650621414,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8884451985359192,0.1465781182050705,0.6597602367401123,289.20379638671875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184143066406,289.20721435546875,1.0,0.2444760054349899,1.0,1.0,0.0,1.0,-1.3367208242416382,1.3367193937301636,1.5006809235273977e-06,1.0186827182769775,0.0,0.0,0.0,23.134986877441406,25.0,51.43663024902344,-0.0,188.8212280273437,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8588402271270752,0.1326905488967895,0.1194363087415695,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8694789409637451,0.1377096325159073,0.1305215656757354,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8616465330123901,0.1339772790670395,0.0938188657164573,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8237448930740356,0.1162100583314895,0.1102599650621414,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8884451985359192,0.1465781182050705,0.6597602367401123,289.20379638671875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184143066406,289.20721435546875,1.0,0.2444760054349899,1.0,1.0,0.0,1.0,-1.3367208242416382,1.3367193937301636,1.5006809235273977e-06,1.0186827182769775,0.0,0.0,0.0,23.134986877441406,25.0,51.43663024902344,-0.0,188.8212280273437,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8632916808128357,0.1339170634746551,0.1205274686217308,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8739398717880249,0.1389187425374984,0.1316541880369186,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8658066987991333,0.1350594609975814,0.0945674255490303,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.8274484276771545,0.1171436607837677,0.1111309751868248,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8913683891296387,0.1470267325639724,0.6617531180381775,289.24078369140625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.219970703125,289.24420166015625,1.0,0.2453956753015518,1.0,1.0,0.0,1.0,-1.3437267541885376,1.3437252044677734,1.5148176544244052e-06,1.0243704319000244,0.0,0.0,0.0,23.11520195007324,25.0,51.432865142822266,-0.0,191.204818725586,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8632916808128357,0.1339170634746551,0.1205274686217308,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8739398717880249,0.1389187425374984,0.1316541880369186,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8658066987991333,0.1350594609975814,0.0945674255490303,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.8274484276771545,0.1171436607837677,0.1111309751868248,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8913683891296387,0.1470267325639724,0.6617531180381775,289.24078369140625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.219970703125,289.24420166015625,1.0,0.2453956753015518,1.0,1.0,0.0,1.0,-1.3437267541885376,1.3437252044677734,1.5148176544244052e-06,1.0243704319000244,0.0,0.0,0.0,23.11520195007324,25.0,51.432865142822266,-0.0,191.204818725586,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8678759932518005,0.1351642161607742,0.121637038886547,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8785253763198853,0.1401489973068237,0.1328063160181045,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8700876832008362,0.1361587792634964,0.0953277945518493,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.831252932548523,0.1181038618087768,0.1120268851518631,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8943421840667725,0.1474695354700088,0.663718581199646,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217712402344,289.2811584472656,1.0,0.2463247776031494,1.0,1.0,0.0,1.0,-1.3507893085479736,1.3507877588272097,1.52916209117393e-06,1.03010892868042,0.0,0.0,0.0,23.095441818237305,25.0,51.43023681640625,-0.0,193.6305084228516,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8678759932518005,0.1351642161607742,0.121637038886547,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8785253763198853,0.1401489973068237,0.1328063160181045,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8700876832008362,0.1361587792634964,0.0953277945518493,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.831252932548523,0.1181038618087768,0.1120268851518631,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8943421840667725,0.1474695354700088,0.663718581199646,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217712402344,289.2811584472656,1.0,0.2463247776031494,1.0,1.0,0.0,1.0,-1.3507893085479736,1.3507877588272097,1.52916209117393e-06,1.03010892868042,0.0,0.0,0.0,23.095441818237305,25.0,51.43023681640625,-0.0,193.6305084228516,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8726040124893188,0.1364326626062393,0.1227656230330467,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8832468390464783,0.1414018869400024,0.1339795887470245,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8745007514953613,0.1372761130332946,0.0961006060242652,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8351835608482361,0.119091622531414,0.1129487454891204,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8973779678344727,0.1479071527719497,0.6656593680381775,289.3147277832031,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237854003906,289.318115234375,1.0,0.2472638189792633,1.0,1.0,0.0,1.0,-1.3579164743423462,1.357914924621582,1.543731968922657e-06,1.0359035730361938,0.0,0.0,0.0,23.075254440307617,25.0,51.42848205566406,-0.0,196.1007843017578,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8726040124893188,0.1364326626062393,0.1227656230330467,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8832468390464783,0.1414018869400024,0.1339795887470245,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8745007514953613,0.1372761130332946,0.0961006060242652,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8351835608482361,0.119091622531414,0.1129487454891204,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8973779678344727,0.1479071527719497,0.6656593680381775,289.3147277832031,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237854003906,289.318115234375,1.0,0.2472638189792633,1.0,1.0,0.0,1.0,-1.3579164743423462,1.357914924621582,1.543731968922657e-06,1.0359035730361938,0.0,0.0,0.0,23.075254440307617,25.0,51.42848205566406,-0.0,196.1007843017578,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8750235438346863,0.1370748281478881,0.1233370155096054,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8856602907180786,0.1420370191335678,0.1345743238925933,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8767589330673218,0.1378416419029235,0.0964917466044426,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8372020721435547,0.1195958256721496,0.1134194061160087,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326721191406,0.8989217877388,0.1481242626905441,0.6666216254234314,289.3332214355469,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.224853515625,289.3365783691406,1.0,0.247737169265747,1.0,1.0,0.0,1.0,-1.3615059852600098,1.3615044355392456,1.5511051287830924e-06,1.0388227701187134,0.0,0.0,0.0,23.064918518066406,25.0,51.427852630615234,-0.0,197.353256225586,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8774803280830383,0.1377221345901489,0.1239130124449729,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8881091475486755,0.1426778584718704,0.135174423456192,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8790521025657654,0.1384116858243942,0.0968860164284706,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8392584919929504,0.1201067343354225,0.1138963997364044,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9004839658737183,0.1483403891324997,0.667579174041748,289.3517150878906,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259521484375,289.3550720214844,1.0,0.2482131123542785,1.0,1.0,0.0,1.0,-1.3651131391525269,1.3651115894317627,1.558538201607007e-06,1.0417566299438477,0.0,0.0,0.0,23.05439186096192,25.0,51.42732620239258,-0.0,198.61746215820312,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8825051784515381,0.1390317529439926,0.1250784248113632,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8931121826171875,0.1439765095710754,0.1363905072212219,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8837437629699707,0.1395651698112487,0.0976838022470474,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8434910774230957,0.1211481913924217,0.1148689091205596,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.9036715030670166,0.1487700641155243,0.6694815754890442,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3920288085937,1.0,0.2491728067398071,1.0,1.0,0.0,1.0,-1.3723807334899902,1.372379183769226,1.5735863598820288e-06,1.0476683378219604,0.0,0.0,0.0,23.0327377319336,25.0,51.42650985717773,-0.0,201.18170166015625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8825051784515381,0.1390317529439926,0.1250784248113632,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8931121826171875,0.1439765095710754,0.1363905072212219,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8837437629699707,0.1395651698112487,0.0976838022470474,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8434910774230957,0.1211481913924217,0.1148689091205596,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.9036715030670166,0.1487700641155243,0.6694815754890442,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3920288085937,1.0,0.2491728067398071,1.0,1.0,0.0,1.0,-1.3723807334899902,1.372379183769226,1.5735863598820288e-06,1.0476683378219604,0.0,0.0,0.0,23.0327377319336,25.0,51.42650985717773,-0.0,201.18170166015625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
