time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8876802325248718,0.1403618454933166,0.1262621432542801,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8982579708099365,0.1452987492084503,0.1376287043094635,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8885791301727295,0.1407372802495956,0.0984944626688957,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8478966355323792,0.1222165450453758,0.1158667802810669,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9070408940315248,0.1491966694593429,0.6713690161705017,289.4256591796875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.4289855957031,1.0,0.2501435875892639,1.0,1.0,0.0,1.0,-1.3797248601913452,1.3797231912612915,1.5888890629867092e-06,1.0536415576934814,0.0,0.0,0.0,23.01024436950684,25.0,51.426002502441406,-0.0,203.7961578369141,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8876802325248718,0.1403618454933166,0.1262621432542801,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8982579708099365,0.1452987492084503,0.1376287043094635,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8885791301727295,0.1407372802495956,0.0984944626688957,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8478966355323792,0.1222165450453758,0.1158667802810669,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9070408940315248,0.1491966694593429,0.6713690161705017,289.4256591796875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.4289855957031,1.0,0.2501435875892639,1.0,1.0,0.0,1.0,-1.3797248601913452,1.3797231912612915,1.5888890629867092e-06,1.0536415576934814,0.0,0.0,0.0,23.01024436950684,25.0,51.426002502441406,-0.0,203.7961578369141,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8930031061172485,0.1417117267847061,0.127463549375534,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9035478830337524,0.1466442644596099,0.1388887166976928,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8935579657554626,0.1419277936220169,0.0993178337812423,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8524850606918335,0.1233109906315803,0.1168892532587051,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.91061931848526,0.1496209055185318,0.6732445359230042,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.4659423828125,1.0,0.251125693321228,1.0,1.0,0.0,1.0,-1.3871468305587769,1.3871451616287231,1.6044515405155837e-06,1.0596760511398315,0.0,0.0,0.0,22.98689079284668,25.0,51.42567825317383,-0.0,206.4622039794922,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8930031061172485,0.1417117267847061,0.127463549375534,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9035478830337524,0.1466442644596099,0.1388887166976928,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8935579657554626,0.1419277936220169,0.0993178337812423,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8524850606918335,0.1233109906315803,0.1168892532587051,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.91061931848526,0.1496209055185318,0.6732445359230042,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.4659423828125,1.0,0.251125693321228,1.0,1.0,0.0,1.0,-1.3871468305587769,1.3871451616287231,1.6044515405155837e-06,1.0596760511398315,0.0,0.0,0.0,22.98689079284668,25.0,51.42567825317383,-0.0,206.4622039794922,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8984717726707458,0.1430813074111938,0.1286825686693191,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9092063307762146,0.1480133980512619,0.1401708573102951,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.898680567741394,0.1431369632482528,0.100154124200344,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8572666049003601,0.1244314983487129,0.1179363057017326,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9143953323364258,0.1500432789325714,0.6751104593276978,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236083984375,289.5028991699219,1.0,0.25211963057518,1.0,1.0,0.0,1.0,-1.394650101661682,1.3946484327316284,1.6202830011025071e-06,1.0657734870910645,0.0,0.0,0.0,22.96268844604492,25.0,51.42549896240234,-0.0,209.1820831298828,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8984717726707458,0.1430813074111938,0.1286825686693191,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9092063307762146,0.1480133980512619,0.1401708573102951,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.898680567741394,0.1431369632482528,0.100154124200344,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8572666049003601,0.1244314983487129,0.1179363057017326,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9143953323364258,0.1500432789325714,0.6751104593276978,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236083984375,289.5028991699219,1.0,0.25211963057518,1.0,1.0,0.0,1.0,-1.394650101661682,1.3946484327316284,1.6202830011025071e-06,1.0657734870910645,0.0,0.0,0.0,22.96268844604492,25.0,51.42549896240234,-0.0,209.1820831298828,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9012598395347596,0.1437734067440033,0.129298597574234,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9122035503387452,0.1487068682909011,0.1408202648162841,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9012954235076904,0.1437485963106155,0.1005771309137344,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.8597323894500732,0.125001460313797,0.1184689700603485,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.916353702545166,0.15025395154953,0.6760406494140625,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374572753906,289.5213623046875,1.0,0.2526211738586426,1.0,1.0,0.0,1.0,-1.398432970046997,1.398431420326233,1.628302015888039e-06,1.0688459873199463,0.0,0.0,0.0,22.950273513793945,25.0,51.42545700073242,-0.0,210.56280517578125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9040948152542114,0.1444703489542007,0.129918947815895,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9152981638908386,0.1494062840938568,0.1414752751588821,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9039552807807922,0.1443649530410766,0.1010034084320068,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355834960937,0.8622493147850037,0.1255778521299362,0.1190077066421508,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9183571338653564,0.1504643410444259,0.6769692897796631,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388610839844,289.5398254394531,1.0,0.2531258165836334,1.0,1.0,0.0,1.0,-1.4022372961044312,1.4022356271743774,1.6363914028261206e-06,1.0719345808029177,0.0,0.0,0.0,22.937650680541992,25.0,51.425437927246094,-0.0,211.957748413086,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101366996765136,0.1458783745765686,0.1311722695827484,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9217357635498048,0.1508227288722992,0.1428017765283584,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909618318080902,0.1456116139888763,0.1018655970692634,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8674384951591492,0.1267494708299636,0.1201029121875763,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9224923253059388,0.150884598493576,0.6788233518600464,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417297363281,289.5767822265625,1.0,0.254144549369812,1.0,1.0,0.0,1.0,-1.4099096059799194,1.4099079370498655,1.6527819752809592e-06,1.0781594514846802,0.0,0.0,0.0,22.91179847717285,25.0,51.42543029785156,-0.0,214.790771484375,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101366996765136,0.1458783745765686,0.1311722695827484,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9217357635498048,0.1508227288722992,0.1428017765283584,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909618318080902,0.1456116139888763,0.1018655970692634,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8674384951591492,0.1267494708299636,0.1201029121875763,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9224923253059388,0.150884598493576,0.6788233518600464,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417297363281,289.5767822265625,1.0,0.254144549369812,1.0,1.0,0.0,1.0,-1.4099096059799194,1.4099079370498655,1.6527819752809592e-06,1.0781594514846802,0.0,0.0,0.0,22.91179847717285,25.0,51.42543029785156,-0.0,214.790771484375,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9166287779808044,0.1473055034875869,0.1324426531791687,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9284395575523376,0.1522632837295532,0.1441508680582046,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9157100915908812,0.1468773782253265,0.102741003036499,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8728402853012085,0.1279466301202774,0.1212221756577491,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9267888069152832,0.1513044834136963,0.6806746125221252,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2446594238281,289.6137390136719,1.0,0.2551763951778412,1.0,1.0,0.0,1.0,-1.417670965194702,1.4176692962646484,1.6694659734639572e-06,1.084450364112854,0.0,0.0,0.0,22.88516426086425,25.0,51.42551040649414,-0.0,217.6837615966797,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9166287779808044,0.1473055034875869,0.1324426531791687,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9284395575523376,0.1522632837295532,0.1441508680582046,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9157100915908812,0.1468773782253265,0.102741003036499,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8728402853012085,0.1279466301202774,0.1212221756577491,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9267888069152832,0.1513044834136963,0.6806746125221252,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2446594238281,289.6137390136719,1.0,0.2551763951778412,1.0,1.0,0.0,1.0,-1.417670965194702,1.4176692962646484,1.6694659734639572e-06,1.084450364112854,0.0,0.0,0.0,22.88516426086425,25.0,51.42551040649414,-0.0,217.6837615966797,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923474133014679,0.148751214146614,0.1337295472621917,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.935339331626892,0.1537275910377502,0.145522192120552,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.922153115272522,0.1481620222330093,0.1036294177174568,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.878462016582489,0.1291686296463012,0.122364804148674,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.931241810321808,0.1517256647348404,0.6825278401374817,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65069580078125,1.0,0.2562216222286224,1.0,1.0,0.0,1.0,-1.4255250692367554,1.4255234003067017,1.6864541976246985e-06,1.090809345245361,0.0,0.0,0.0,22.857484817504883,25.0,51.42559051513672,-0.0,220.6385955810547,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923474133014679,0.148751214146614,0.1337295472621917,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.935339331626892,0.1537275910377502,0.145522192120552,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.922153115272522,0.1481620222330093,0.1036294177174568,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.878462016582489,0.1291686296463012,0.122364804148674,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.931241810321808,0.1517256647348404,0.6825278401374817,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65069580078125,1.0,0.2562216222286224,1.0,1.0,0.0,1.0,-1.4255250692367554,1.4255234003067017,1.6864541976246985e-06,1.090809345245361,0.0,0.0,0.0,22.857484817504883,25.0,51.42559051513672,-0.0,220.6385955810547,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9306125044822692,0.1502159684896469,0.1350332796573639,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9423978328704834,0.1552163809537887,0.146916314959526,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9289030432701112,0.1494662165641784,0.104531243443489,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.8843337297439575,0.1304158717393875,0.1235310584306716,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.93587726354599,0.1521513611078262,0.6843979954719543,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.6876525878906,1.0,0.257281482219696,1.0,1.0,0.0,1.0,-1.433491349220276,1.4334896802902222,1.7037928046192974e-06,1.097251296043396,0.0,0.0,0.0,22.82760429382324,25.0,51.42591094970703,-0.0,223.66131591796875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9306125044822692,0.1502159684896469,0.1350332796573639,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9423978328704834,0.1552163809537887,0.146916314959526,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9289030432701112,0.1494662165641784,0.104531243443489,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.8843337297439575,0.1304158717393875,0.1235310584306716,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.93587726354599,0.1521513611078262,0.6843979954719543,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.6876525878906,1.0,0.257281482219696,1.0,1.0,0.0,1.0,-1.433491349220276,1.4334896802902222,1.7037928046192974e-06,1.097251296043396,0.0,0.0,0.0,22.82760429382324,25.0,51.42591094970703,-0.0,223.66131591796875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9342631101608276,0.1509555578231811,0.1356915235519409,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9459642767906188,0.1559700965881347,0.1476220935583114,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9323688745498656,0.1501258164644241,0.1049873083829879,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020263671875,0.8873627185821533,0.1310490220785141,0.1241231188178062,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.938257336616516,0.1523657143115997,0.6853399872779846,289.70294189453125,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491455078125,289.7061462402344,1.0,0.257817268371582,1.0,1.0,0.0,1.0,-1.4375178813934326,1.4375160932540894,1.712597622827161e-06,1.1005042791366575,0.0,0.0,0.0,22.81196594238281,25.0,51.42623901367188,-0.0,225.1993408203125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9379507899284364,0.151699811220169,0.1363539397716522,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9495413899421692,0.1567299365997314,0.1483335793018341,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9358799457550048,0.1507903039455413,0.1054467558860778,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72052001953125,0.8904510736465454,0.1316883563995361,0.1247209906578064,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9406728148460388,0.152580976486206,0.6862858533859253,289.721435546875,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2583569586277008,1.0,1.0,0.0,1.0,-1.4415719509124756,1.441570281982422,1.7214907757079343e-06,1.103777527809143,0.0,0.0,0.0,22.79599571228028,25.0,51.42660140991211,-0.0,226.7552185058593,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9453923106193542,0.153202012181282,0.137690931558609,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9566916823387146,0.1582676619291305,0.1497734636068344,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.942997395992279,0.1521337777376175,0.1063756570219993,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8967995047569275,0.1329852193593979,0.125933825969696,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9455957412719728,0.1530140787363052,0.6881887912750244,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2594481110572815,1.0,1.0,0.0,1.0,-1.4497610330581665,1.4497592449188232,1.739539811751456e-06,1.1103827953338623,0.0,0.0,0.0,22.7632999420166,25.0,51.42734146118164,-0.0,229.9210662841797,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9453923106193542,0.153202012181282,0.137690931558609,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9566916823387146,0.1582676619291305,0.1497734636068344,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.942997395992279,0.1521337777376175,0.1063756570219993,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8967995047569275,0.1329852193593979,0.125933825969696,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9455957412719728,0.1530140787363052,0.6881887912750244,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2594481110572815,1.0,1.0,0.0,1.0,-1.4497610330581665,1.4497592449188232,1.739539811751456e-06,1.1103827953338623,0.0,0.0,0.0,22.7632999420166,25.0,51.42734146118164,-0.0,229.9210662841797,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9528580904006958,0.1547227501869201,0.1390444636344909,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9637869596481324,0.1598302274942398,0.1512366384267807,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9501839876174928,0.1534971445798874,0.1073183119297027,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9033750891685486,0.1343069225549698,0.1271700412034988,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.950622260570526,0.1534506380558014,0.6901065707206726,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.79852294921875,1.0,0.2605557441711426,1.0,1.0,0.0,1.0,-1.458060383796692,1.4580585956573486,1.757948439262691e-06,1.11706805229187,0.0,0.0,0.0,22.7298641204834,45.0,51.42809295654297,-0.0,233.161865234375,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9528580904006958,0.1547227501869201,0.1390444636344909,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9637869596481324,0.1598302274942398,0.1512366384267807,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9501839876174928,0.1534971445798874,0.1073183119297027,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9033750891685486,0.1343069225549698,0.1271700412034988,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.950622260570526,0.1534506380558014,0.6901065707206726,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.79852294921875,1.0,0.2605557441711426,1.0,1.0,0.0,1.0,-1.458060383796692,1.4580585956573486,1.757948439262691e-06,1.11706805229187,0.0,0.0,0.0,22.7298641204834,45.0,51.42809295654297,-0.0,233.161865234375,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8783601522445679,0.1565904915332794,0.1407772451639175,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8880952596664429,0.1617598235607147,0.1531116068363189,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8758139610290527,0.1552179157733917,0.1085601076483726,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8388557434082031,0.1359978169202804,0.1288191676139831,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8744012713432312,0.1542393416166305,0.6938979625701904,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.83544921875,1.0,0.2692072987556457,1.0,1.0,0.0,1.0,-1.4704095125198364,1.4704077243804932,1.785486801963998e-06,1.1269304752349854,0.0,0.0,0.0,27.701793670654297,65.0,51.42421722412109,-0.0,250.61346435546875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8783601522445679,0.1565904915332794,0.1407772451639175,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8880952596664429,0.1617598235607147,0.1531116068363189,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8758139610290527,0.1552179157733917,0.1085601076483726,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8388557434082031,0.1359978169202804,0.1288191676139831,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8744012713432312,0.1542393416166305,0.6938979625701904,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.83544921875,1.0,0.2692072987556457,1.0,1.0,0.0,1.0,-1.4704095125198364,1.4704077243804932,1.785486801963998e-06,1.1269304752349854,0.0,0.0,0.0,27.701793670654297,65.0,51.42421722412109,-0.0,250.61346435546875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8120387196540833,0.1589378118515014,0.1431141644716262,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8204552531242371,0.1642322689294815,0.1556731313467025,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8096029162406921,0.1574564129114151,0.1102940365672111,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7745373249053955,0.1382406055927276,0.1311623007059097,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8067649006843567,0.1555739790201187,0.7009426355361938,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673034667969,289.8724670410156,1.0,0.2831469476222992,1.0,1.0,0.0,1.0,-1.4896388053894043,1.4896368980407717,1.828913354984252e-06,1.1422773599624634,0.0,0.0,0.0,36.70302581787109,53.0,51.539947509765625,-0.0,281.5500793457031,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8120387196540833,0.1589378118515014,0.1431141644716262,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8204552531242371,0.1642322689294815,0.1556731313467025,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8096029162406921,0.1574564129114151,0.1102940365672111,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7745373249053955,0.1382406055927276,0.1311623007059097,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8067649006843567,0.1555739790201187,0.7009426355361938,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673034667969,289.8724670410156,1.0,0.2831469476222992,1.0,1.0,0.0,1.0,-1.4896388053894043,1.4896368980407717,1.828913354984252e-06,1.1422773599624634,0.0,0.0,0.0,36.70302581787109,53.0,51.539947509765625,-0.0,281.5500793457031,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.8003218770027161,0.1602343171834945,0.144328773021698,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.8092472553253174,0.1656179726123809,0.1570282280445099,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7977530360221863,0.1587145179510116,0.111208401620388,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.7636734843254089,0.1395154297351837,0.1324119865894317,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7941350936889648,0.1563934683799743,0.7048294544219971,289.8879699707031,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729797363281,289.89111328125,1.0,0.2868805825710296,1.0,1.0,0.0,1.0,-1.499988079071045,1.4999862909317017,1.8525878431319145e-06,1.1505566835403442,0.0,0.0,0.0,39.21083450317383,53.0,51.63558578491211,-0.0,292.556884765625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7985305190086365,0.1616070121526718,0.1455525606870651,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.8075680136680603,0.1670933812856674,0.1584073603153228,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7959290146827698,0.1600565612316131,0.1121361404657363,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.7623121738433838,0.1408824473619461,0.13368821144104,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.7916021943092346,0.1573041379451751,0.7088378071784973,289.9066162109375,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.27911376953125,289.90972900390625,1.0,0.2891472578048706,1.0,1.0,0.0,1.0,-1.5105705261230469,1.5105687379837036,1.876982310022868e-06,1.1590057611465454,0.0,0.0,0.0,40.12676239013672,41.0,51.69445037841797,-0.0,299.72235107421875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8136377334594727,0.1645591408014297,0.148070603609085,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8223535418510437,0.1702865064144134,0.1612750142812729,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.811100423336029,0.1629675775766372,0.1140612438321113,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7774014472961426,0.14386548101902,0.136356770992279,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054592609405518,0.1593707352876663,0.7173898816108704,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.9469909667969,1.0,0.2901009023189544,1.0,1.0,0.0,1.0,-1.5328171253204346,1.5328152179718018,1.9289216197648784e-06,1.1767514944076538,0.0,0.0,0.0,38.73895263671875,29.0,51.78166580200195,-0.0,306.4390869140625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8136377334594727,0.1645591408014297,0.148070603609085,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8223535418510437,0.1702865064144134,0.1612750142812729,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.811100423336029,0.1629675775766372,0.1140612438321113,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7774014472961426,0.14386548101902,0.136356770992279,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054592609405518,0.1593707352876663,0.7173898816108704,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926025390625,289.9469909667969,1.0,0.2901009023189544,1.0,1.0,0.0,1.0,-1.5328171253204346,1.5328152179718018,1.9289216197648784e-06,1.1767514944076538,0.0,0.0,0.0,38.73895263671875,29.0,51.78166580200195,-0.0,306.4390869140625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8521736860275269,0.1677599102258682,0.1506940275430679,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8619146943092346,0.1737715899944305,0.1642955690622329,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8495355844497681,0.1661517769098281,0.1160858944058418,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8177345991134644,0.1471482366323471,0.1391861140727996,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8426108360290527,0.161730483174324,0.7266772985458374,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.9843444824219,1.0,0.2875292897224426,1.0,1.0,0.0,1.0,-1.5565694570541382,1.5565674304962158,1.985362132472801e-06,1.1956743001937866,0.0,0.0,0.0,34.062110900878906,25.0,51.84425354003906,-0.0,305.3165283203125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8521736860275269,0.1677599102258682,0.1506940275430679,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8619146943092346,0.1737715899944305,0.1642955690622329,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8495355844497681,0.1661517769098281,0.1160858944058418,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8177345991134644,0.1471482366323471,0.1391861140727996,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8426108360290527,0.161730483174324,0.7266772985458374,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3071594238281,289.9843444824219,1.0,0.2875292897224426,1.0,1.0,0.0,1.0,-1.5565694570541382,1.5565674304962158,1.985362132472801e-06,1.1956743001937866,0.0,0.0,0.0,34.062110900878906,25.0,51.84425354003906,-0.0,305.3165283203125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9132168292999268,0.1711781024932861,0.1535113900899887,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9259275197982788,0.1775171905755996,0.1675605177879333,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9100093245506288,0.1695781350135803,0.1182783767580986,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8736180663108826,0.1506978273391723,0.1422663778066635,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.900368332862854,0.1643487066030502,0.7371196746826172,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.0216979980469,1.0,0.2854886054992676,1.0,1.0,0.0,1.0,-1.5827369689941406,1.5827349424362185,2.048712076430093e-06,1.2164838314056396,0.0,0.0,0.0,29.212915420532227,25.0,51.893348693847656,-0.0,304.80712890625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9132168292999268,0.1711781024932861,0.1535113900899887,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9259275197982788,0.1775171905755996,0.1675605177879333,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9100093245506288,0.1695781350135803,0.1182783767580986,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8736180663108826,0.1506978273391723,0.1422663778066635,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.900368332862854,0.1643487066030502,0.7371196746826172,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.0216979980469,1.0,0.2854886054992676,1.0,1.0,0.0,1.0,-1.5827369689941406,1.5827349424362185,2.048712076430093e-06,1.2164838314056396,0.0,0.0,0.0,29.212915420532227,25.0,51.893348693847656,-0.0,304.80712890625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
