time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384780,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9833909869194032,0.1747739464044571,0.156559333205223,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9866449236869812,0.1815346777439117,0.1668045669794082,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.980795681476593,0.1732091754674911,0.1206687092781066,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9431346654891968,0.1544762700796127,0.1456375867128372,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9704498052597046,0.1671856790781021,0.7488988637924194,290.0563049316406,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0592956542969,1.0,0.2851605713367462,1.0,1.0,0.0,1.0,-1.6074146032333374,1.607412576675415,2.1098805973451817e-06,1.2363333702087402,0.0,0.0,0.0,25.94333839416504,45.0,52.08268356323242,-0.0,307.6711730957031,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9833909869194032,0.1747739464044571,0.156559333205223,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9866449236869812,0.1815346777439117,0.1668045669794082,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.980795681476593,0.1732091754674911,0.1206687092781066,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9431346654891968,0.1544762700796127,0.1456375867128372,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9704498052597046,0.1671856790781021,0.7488988637924194,290.0563049316406,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0592956542969,1.0,0.2851605713367462,1.0,1.0,0.0,1.0,-1.6074146032333374,1.607412576675415,2.1098805973451817e-06,1.2363333702087402,0.0,0.0,0.0,25.94333839416504,45.0,52.08268356323242,-0.0,307.6711730957031,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9830601811408995,0.1766311377286911,0.1582096219062805,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.988938331604004,0.1839647889137268,0.1701977103948593,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9805256724357604,0.1750952750444412,0.1219696104526519,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740051269531,0.9434496760368348,0.1564451903104782,0.147474855184555,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.9695385098457336,0.1686812490224838,0.7554923892021179,290.0746765136719,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465576171875,290.0776062011719,1.0,0.2884118258953094,1.0,1.0,0.0,1.0,-1.6222459077835083,1.6222437620162964,2.1467214992298977e-06,1.2478570938110352,0.0,0.0,0.0,26.43191909790039,45.0,51.72536849975586,-0.0,316.8599853515625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.9712496399879456,0.178533598780632,0.1599318832159042,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928649902344,0.9834246635437012,0.1860254406929016,0.1754431873559951,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.9685503840446472,0.1770350933074951,0.1233322620391845,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.929945945739746,0.1584743857383728,0.1494018733501434,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9559640288352966,0.1702349483966827,0.7625063061714172,290.0932922363281,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35430908203125,290.0963134765625,1.0,0.293695718050003,1.0,1.0,0.0,1.0,-1.6475443840026855,1.647542119026184,2.210955472037313e-06,1.2679030895233154,0.0,0.0,0.0,27.84779357910156,65.0,51.92058181762695,-0.0,332.63818359375,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8803609609603882,0.1823825687170028,0.1636478155851364,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8929554224014282,0.1902190148830413,0.1796347051858902,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8780154585838318,0.1809850484132766,0.1262867152690887,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8474100828170776,0.1626219451427459,0.1535841971635818,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8658133149147034,0.173416331410408,0.778033435344696,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36846923828125,290.1340637207031,1.0,0.3079264760017395,1.0,1.0,0.0,1.0,-1.6817208528518677,1.6817185878753662,2.2995559447736014e-06,1.2949272394180298,0.0,0.0,0.0,36.07741165161133,85.0,52.113555908203125,-0.0,374.5441284179688,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8803609609603882,0.1823825687170028,0.1636478155851364,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8929554224014282,0.1902190148830413,0.1796347051858902,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8780154585838318,0.1809850484132766,0.1262867152690887,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8474100828170776,0.1626219451427459,0.1535841971635818,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8658133149147034,0.173416331410408,0.778033435344696,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36846923828125,290.1340637207031,1.0,0.3079264760017395,1.0,1.0,0.0,1.0,-1.6817208528518677,1.6817185878753662,2.2995559447736014e-06,1.2949272394180298,0.0,0.0,0.0,36.07741165161133,85.0,52.113555908203125,-0.0,374.5441284179688,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8179916143417358,0.1863244473934173,0.1675755381584167,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8289960026741028,0.1946326345205307,0.1841888576745987,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8161858320236206,0.1850613504648208,0.1294295936822891,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7882646322250366,0.1669194549322128,0.1580444574356079,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8042184114456177,0.1767299622297287,0.7947975397109985,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824462890625,290.1716613769531,1.0,0.3261221349239349,1.0,1.0,0.0,1.0,-1.7211596965789795,1.721157193183899,2.404469796601916e-06,1.3260884284973145,0.0,0.0,0.0,47.956016540527344,73.0,52.16706466674805,-0.0,431.322998046875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8179916143417358,0.1863244473934173,0.1675755381584167,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8289960026741028,0.1946326345205307,0.1841888576745987,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8161858320236206,0.1850613504648208,0.1294295936822891,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7882646322250366,0.1669194549322128,0.1580444574356079,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8042184114456177,0.1767299622297287,0.7947975397109985,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824462890625,290.1716613769531,1.0,0.3261221349239349,1.0,1.0,0.0,1.0,-1.7211596965789795,1.721157193183899,2.404469796601916e-06,1.3260884284973145,0.0,0.0,0.0,47.956016540527344,73.0,52.16706466674805,-0.0,431.322998046875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8049281239509583,0.19037526845932,0.171337753534317,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8167876601219177,0.1992332190275192,0.1886536628007888,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8032735586166382,0.1892718523740768,0.132463589310646,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7764033675193787,0.171369656920433,0.1623765528202057,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7901601791381836,0.180179551243782,0.8108782768249512,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39617919921875,290.2093200683594,1.0,0.3355236053466797,1.0,1.0,0.0,1.0,-1.7591912746429443,1.7591887712478638,2.508372062948183e-06,1.3561339378356934,0.0,0.0,0.0,53.08160781860352,61.0,52.210426330566406,-0.0,469.5035705566406,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8049281239509583,0.19037526845932,0.171337753534317,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8167876601219177,0.1992332190275192,0.1886536628007888,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8032735586166382,0.1892718523740768,0.132463589310646,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7764033675193787,0.171369656920433,0.1623765528202057,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7901601791381836,0.180179551243782,0.8108782768249512,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39617919921875,290.2093200683594,1.0,0.3355236053466797,1.0,1.0,0.0,1.0,-1.7591912746429443,1.7591887712478638,2.508372062948183e-06,1.3561339378356934,0.0,0.0,0.0,53.08160781860352,61.0,52.210426330566406,-0.0,469.5035705566406,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8165889382362366,0.1945908516645431,0.1750238835811615,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8285478353500366,0.2040435671806335,0.1930860131978988,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.8152903914451599,0.1936626434326172,0.1354500949382782,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7893869876861572,0.1760132163763046,0.1666574329137802,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015725016593933,0.183807224035263,0.8266463279724121,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100341796875,290.2469177246094,1.0,0.3394949734210968,1.0,1.0,0.0,1.0,-1.796598196029663,1.796595573425293,2.613095830383827e-06,1.3856207132339478,0.0,0.0,0.0,52.509525299072266,49.0,52.1783447265625,-0.0,491.3879699707031,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8165889382362366,0.1945908516645431,0.1750238835811615,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8285478353500366,0.2040435671806335,0.1930860131978988,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.8152903914451599,0.1936626434326172,0.1354500949382782,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7893869876861572,0.1760132163763046,0.1666574329137802,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015725016593933,0.183807224035263,0.8266463279724121,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100341796875,290.2469177246094,1.0,0.3394949734210968,1.0,1.0,0.0,1.0,-1.796598196029663,1.796595573425293,2.613095830383827e-06,1.3856207132339478,0.0,0.0,0.0,52.509525299072266,49.0,52.1783447265625,-0.0,491.3879699707031,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8290502429008484,0.196764662861824,0.1768674701452255,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8414644598960876,0.2065289765596389,0.1953165978193283,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8278959393501282,0.1959300637245178,0.1369478404521942,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8032696843147278,0.1784119755029678,0.1688085794448852,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8143798112869263,0.1856933385133743,0.8345582485198975,290.26300048828125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166564941406,290.26568603515625,1.0,0.3400185108184814,1.0,1.0,0.0,1.0,-1.8153717517852783,1.8153690099716189,2.6666018584364792e-06,1.4004014730453491,0.0,0.0,0.0,50.690372467041016,49.0,52.15754318237305,-0.0,497.9326171875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8467397689819336,0.1989827752113342,0.1787202954292297,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8601940870285034,0.2090678066015243,0.1975655406713485,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.845670759677887,0.1982462257146835,0.1384557485580444,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.821660578250885,0.1808629184961319,0.1709766983985901,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8314546942710876,0.1876293271780014,0.8425394296646118,290.28179931640625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232482910156,290.28448486328125,1.0,0.339816689491272,1.0,1.0,0.0,1.0,-1.834294080734253,1.8342913389205933,2.721170631048153e-06,1.4152874946594238,0.0,0.0,0.0,48.07035827636719,37.0,52.13687515258789,-0.0,502.1775207519531,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090458154678344,0.2035492360591888,0.1824713945388794,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.926825225353241,0.2143031060695648,0.2021369189023971,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9080950617790222,0.2030231356620788,0.1415165662765503,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8808062076568604,0.1859202235937118,0.1753839701414108,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8904284834861755,0.1916494071483612,0.8588073253631592,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43658447265625,290.3219909667969,1.0,0.3378075957298279,1.0,1.0,0.0,1.0,-1.872788548469544,1.8727856874465945,2.8341512461338425e-06,1.4455358982086182,0.0,0.0,0.0,40.94860458374024,25.0,52.10023498535156,-0.0,505.2759399414063,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090458154678344,0.2035492360591888,0.1824713945388794,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.926825225353241,0.2143031060695648,0.2021369189023971,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9080950617790222,0.2030231356620788,0.1415165662765503,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8808062076568604,0.1859202235937118,0.1753839701414108,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8904284834861755,0.1916494071483612,0.8588073253631592,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43658447265625,290.3219909667969,1.0,0.3378075957298279,1.0,1.0,0.0,1.0,-1.872788548469544,1.8727856874465945,2.8341512461338425e-06,1.4455358982086182,0.0,0.0,0.0,40.94860458374024,25.0,52.10023498535156,-0.0,505.2759399414063,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.9917811155319214,0.208234816789627,0.1864183396100998,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.973667562007904,0.2203265577554702,0.1841455698013305,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.9913371801376344,0.2079404592514038,0.1447440087795257,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9665477275848388,0.1911330223083496,0.1800308525562286,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9745982885360718,0.1958151459693908,0.8761676549911499,290.3580322265625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45166015625,290.3603820800781,1.0,0.333335667848587,1.0,1.0,0.0,1.0,-1.8858572244644165,1.8858543634414675,2.87376542473794e-06,1.4562667608261108,0.0,0.0,0.0,34.86716079711914,45.0,52.570499420166016,-0.0,494.66357421875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.9917811155319214,0.208234816789627,0.1864183396100998,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.973667562007904,0.2203265577554702,0.1841455698013305,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.9913371801376344,0.2079404592514038,0.1447440087795257,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9665477275848388,0.1911330223083496,0.1800308525562286,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9745982885360718,0.1958151459693908,0.8761676549911499,290.3580322265625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45166015625,290.3603820800781,1.0,0.333335667848587,1.0,1.0,0.0,1.0,-1.8858572244644165,1.8858543634414675,2.87376542473794e-06,1.4562667608261108,0.0,0.0,0.0,34.86716079711914,45.0,52.570499420166016,-0.0,494.66357421875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9860804080963136,0.2139716446399688,0.1824628859758377,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9736515879631042,0.228934496641159,0.1841193437576294,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9894126057624816,0.213528037071228,0.1436749398708343,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9752213358879088,0.1965379267930984,0.1850683093070984,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9810721278190612,0.2001857012510299,0.8953978419303894,290.3938903808594,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48114013671875,290.3964233398437,1.0,0.3381534218788147,1.0,1.0,0.0,1.0,-1.9093095064163208,1.909306526184082,2.943733989013708e-06,1.4741719961166382,0.0,0.0,0.0,35.42185974121094,65.0,51.43525314331055,-0.0,512.2274169921875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9860804080963136,0.2139716446399688,0.1824628859758377,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9736515879631042,0.228934496641159,0.1841193437576294,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9894126057624816,0.213528037071228,0.1436749398708343,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9752213358879088,0.1965379267930984,0.1850683093070984,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9810721278190612,0.2001857012510299,0.8953978419303894,290.3938903808594,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48114013671875,290.3964233398437,1.0,0.3381534218788147,1.0,1.0,0.0,1.0,-1.9093095064163208,1.909306526184082,2.943733989013708e-06,1.4741719961166382,0.0,0.0,0.0,35.42185974121094,65.0,51.43525314331055,-0.0,512.2274169921875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.995807945728302,0.219409629702568,0.1964621245861053,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9799984097480774,0.2365617305040359,0.1950766146183014,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9952259063720704,0.2190046906471252,0.1524444073438644,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.972646415233612,0.2021721005439758,0.1903640925884246,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9769876599311828,0.2048071175813675,0.9159764051437378,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5018920898437,290.4331970214844,1.0,0.3513798415660858,1.0,1.0,0.0,1.0,-1.9818233251571653,1.9818202257156368,3.1677066090196604e-06,1.530582308769226,0.0,0.0,0.0,38.066009521484375,85.0,51.57036209106445,-0.0,572.28564453125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.995807945728302,0.219409629702568,0.1964621245861053,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9799984097480774,0.2365617305040359,0.1950766146183014,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9952259063720704,0.2190046906471252,0.1524444073438644,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.972646415233612,0.2021721005439758,0.1903640925884246,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9769876599311828,0.2048071175813675,0.9159764051437378,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5018920898437,290.4331970214844,1.0,0.3513798415660858,1.0,1.0,0.0,1.0,-1.9818233251571653,1.9818202257156368,3.1677066090196604e-06,1.530582308769226,0.0,0.0,0.0,38.066009521484375,85.0,51.57036209106445,-0.0,572.28564453125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.980902135372162,0.2215857058763504,0.1985317766666412,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9897142052650452,0.2394507825374603,0.2158194035291671,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9806132316589355,0.2215437591075897,0.1542596668004989,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9557560086250304,0.205051764845848,0.1931289881467819,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9596796035766602,0.20716392993927,0.9267863035202026,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5072937011719,290.4520263671875,1.0,0.3605794608592987,1.0,1.0,0.0,1.0,-2.027003526687622,2.027000188827514,3.312002036182093e-06,1.5658023357391355,0.0,0.0,0.0,40.9113655090332,85.0,51.89221954345703,-0.0,616.340576171875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687805175781,0.937956154346466,0.2238837927579879,0.2007099241018295,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4688720703125,0.964302897453308,0.2414102852344513,0.2280367910861969,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687805175781,0.938126504421234,0.2241402268409729,0.1561814695596695,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686584472656,0.9111124873161316,0.2079408913850784,0.1960296034812927,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686889648437,0.9141544699668884,0.2095127701759338,0.9381642937660216,290.4691467285156,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.5057067871094,290.4715576171875,1.0,0.3706871271133423,1.0,1.0,0.0,1.0,-2.063483715057373,2.0634803771972656,3.431726099734078e-06,1.5946578979492188,0.0,0.0,0.0,46.2853889465332,105.0,52.57065582275391,-0.0,664.0013427734375,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8525170087814331,0.2286855727434158,0.2054826766252517,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8732709288597107,0.2459767758846283,0.2326876819133758,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8532797694206238,0.2294409424066543,0.1602612286806106,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8341763019561768,0.2137447893619537,0.2020537853240966,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8350857496261597,0.2142058908939361,0.9618078470230104,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062561035156,290.5094299316406,1.0,0.3917114734649658,1.0,1.0,0.0,1.0,-2.115334272384644,2.115330457687378,3.6049993923370498e-06,1.6351269483566284,0.0,0.0,0.0,62.05055236816406,123.0,52.43452453613281,-0.0,763.6893310546875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8525170087814331,0.2286855727434158,0.2054826766252517,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8732709288597107,0.2459767758846283,0.2326876819133758,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8532797694206238,0.2294409424066543,0.1602612286806106,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8341763019561768,0.2137447893619537,0.2020537853240966,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8350857496261597,0.2142058908939361,0.9618078470230104,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5062561035156,290.5094299316406,1.0,0.3917114734649658,1.0,1.0,0.0,1.0,-2.115334272384644,2.115330457687378,3.6049993923370498e-06,1.6351269483566284,0.0,0.0,0.0,62.05055236816406,123.0,52.43452453613281,-0.0,763.6893310546875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8074555993080139,0.2336868941783905,0.2105004340410232,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8262155055999756,0.2513793408870697,0.2382237017154693,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8087090849876404,0.2348957508802414,0.164484366774559,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7903225421905518,0.2196519374847412,0.2082092314958572,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898573875427246,0.2189819812774658,0.9859616756439208,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122375488281,290.5470275878906,1.0,0.4132062494754791,1.0,1.0,0.0,1.0,-2.169483661651612,2.1694798469543457,3.790710707107792e-06,1.6772860288619995,0.0,0.0,0.0,79.0075912475586,111.0,52.26855850219727,-0.0,874.6886596679688,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8074555993080139,0.2336868941783905,0.2105004340410232,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8262155055999756,0.2513793408870697,0.2382237017154693,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8087090849876404,0.2348957508802414,0.164484366774559,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7903225421905518,0.2196519374847412,0.2082092314958572,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898573875427246,0.2189819812774658,0.9859616756439208,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122375488281,290.5470275878906,1.0,0.4132062494754791,1.0,1.0,0.0,1.0,-2.169483661651612,2.1694798469543457,3.790710707107792e-06,1.6772860288619995,0.0,0.0,0.0,79.0075912475586,111.0,52.26855850219727,-0.0,874.6886596679688,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7982640266418457,0.2388384193181991,0.2152868956327438,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8178655505180359,0.2572541832923889,0.2438824325799942,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8000150322914124,0.2404933273792266,0.1685185432434082,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7827377915382385,0.225682646036148,0.2140854895114898,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7809455394744873,0.2238698601722717,1.008733868598938,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.58465576171875,1.0,0.4249080419540405,1.0,1.0,0.0,1.0,-2.221287965774536,2.2212839126586914,3.973091224906966e-06,1.7176297903060913,0.0,0.0,0.0,86.15594482421875,99.0,52.19746398925781,-0.0,951.5263061523438,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7982640266418457,0.2388384193181991,0.2152868956327438,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8178655505180359,0.2572541832923889,0.2438824325799942,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8000150322914124,0.2404933273792266,0.1685185432434082,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7827377915382385,0.225682646036148,0.2140854895114898,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7809455394744873,0.2238698601722717,1.008733868598938,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.58465576171875,1.0,0.4249080419540405,1.0,1.0,0.0,1.0,-2.221287965774536,2.2212839126586914,3.973091224906966e-06,1.7176297903060913,0.0,0.0,0.0,86.15594482421875,99.0,52.19746398925781,-0.0,951.5263061523438,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.808453381061554,0.2441693693399429,0.2199548184871673,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8278584480285645,0.2634698748588562,0.2495972067117691,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8106083869934082,0.246272325515747,0.1724600940942764,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.794144332408905,0.2318878769874572,0.2198270410299301,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910116314888,0.2289233803749084,1.030825972557068,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5304260253906,290.6221618652344,1.0,0.4310288727283478,1.0,1.0,0.0,1.0,-2.2719264030456543,2.2719223499298096,4.155663646088215e-06,1.7569926977157593,0.0,0.0,0.0,86.00205993652344,87.0,52.09690856933594,-0.0,1002.2006225585938,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.808453381061554,0.2441693693399429,0.2199548184871673,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8278584480285645,0.2634698748588562,0.2495972067117691,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8106083869934082,0.246272325515747,0.1724600940942764,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.794144332408905,0.2318878769874572,0.2198270410299301,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910116314888,0.2289233803749084,1.030825972557068,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5304260253906,290.6221618652344,1.0,0.4310288727283478,1.0,1.0,0.0,1.0,-2.2719264030456543,2.2719223499298096,4.155663646088215e-06,1.7569926977157593,0.0,0.0,0.0,86.00205993652344,87.0,52.09690856933594,-0.0,1002.2006225585938,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8182347416877747,0.2469009160995483,0.2222782671451568,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.837788462638855,0.266681969165802,0.2524846196174621,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8205195069313049,0.2492318302392959,0.1744247674942016,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8050234913825989,0.235060915350914,0.222689151763916,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8012176752090454,0.2315178513526916,1.0418187379837036,290.638671875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.53570556640625,290.640869140625,1.0,0.4326906204223633,1.0,1.0,0.0,1.0,-2.2971885204315186,2.2971842288970947,4.248341610946227e-06,1.7766131162643433,0.0,0.0,0.0,84.07038116455078,87.0,52.054046630859375,-0.0,1020.95751953125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8307921886444092,0.2496747970581054,0.2246050536632537,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8511964678764343,0.2699554860591888,0.2553954124450683,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8333023190498352,0.2522376477718353,0.176394447684288,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8185983896255493,0.238281637430191,0.2255589663982391,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8144207000732422,0.2341584116220474,1.0528408288955688,290.65740966796875,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5411682128906,290.6595764160156,1.0,0.4336996674537658,1.0,1.0,0.0,1.0,-2.322533369064331,2.3225290775299072,4.342391093814513e-06,1.7962881326675415,0.0,0.0,0.0,81.21688842773438,75.0,52.016719818115234,-0.0,1036.492919921875,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
