time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386820,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8679795861244202,0.255342423915863,0.2292886078357696,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8915835022926331,0.2766693830490112,0.261295884847641,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8712834119796753,0.2583838105201721,0.1803665310144424,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8557983636856079,0.2448640167713165,0.2313481271266937,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8501152992248535,0.2395759969949722,1.0751008987426758,290.69482421875,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.69696044921875,1.0,0.4343679547309875,1.0,1.0,0.0,1.0,-2.373713254928589,2.373708724975586,4.535561856755521e-06,1.835992693901062,0.0,0.0,0.0,73.44735717773438,63.0,51.95710372924805,-0.0,1060.56298828125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8679795861244202,0.255342423915863,0.2292886078357696,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8915835022926331,0.2766693830490112,0.261295884847641,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8712834119796753,0.2583838105201721,0.1803665310144424,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8557983636856079,0.2448640167713165,0.2313481271266937,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8501152992248535,0.2395759969949722,1.0751008987426758,290.69482421875,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.69696044921875,1.0,0.4343679547309875,1.0,1.0,0.0,1.0,-2.373713254928589,2.373708724975586,4.535561856755521e-06,1.835992693901062,0.0,0.0,0.0,73.44735717773438,63.0,51.95710372924805,-0.0,1060.56298828125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9357479810714722,0.261160671710968,0.2340337336063385,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.964040994644165,0.2835882306098938,0.2673143148422241,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9404239058494568,0.2647038996219635,0.1844019293785095,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9219814538955688,0.2516311407089233,0.2372325360774994,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.913259983062744,0.2451726496219635,1.097788691520691,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5639953613281,290.7343139648437,1.0,0.4339381456375122,1.0,1.0,0.0,1.0,-2.4258158206939697,2.425811052322388,4.736667960969498e-06,1.8763827085494995,0.0,0.0,0.0,63.73796081542969,51.0,51.913970947265625,-0.0,1078.428955078125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9357479810714722,0.261160671710968,0.2340337336063385,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.964040994644165,0.2835882306098938,0.2673143148422241,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9404239058494568,0.2647038996219635,0.1844019293785095,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9219814538955688,0.2516311407089233,0.2372325360774994,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.913259983062744,0.2451726496219635,1.097788691520691,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5639953613281,290.7343139648437,1.0,0.4339381456375122,1.0,1.0,0.0,1.0,-2.4258158206939697,2.425811052322388,4.736667960969498e-06,1.8763827085494995,0.0,0.0,0.0,63.73796081542969,51.0,51.913970947265625,-0.0,1078.428955078125,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608947753906,0.9916415810585022,0.265584260225296,0.2377384752035141,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.76092529296875,0.9989925622940063,0.289176881313324,0.2578918933868408,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608947753906,0.9952439069747924,0.2695216238498688,0.1875538825988769,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608337402344,0.9821988940238952,0.2567925751209259,0.2418233305215835,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76080322265625,0.9739549160003662,0.2494512647390365,1.115625023841858,290.76123046875,289.1111755371094,290.7942199707031,289.14190673828125,290.7933959960937,297.5731506347656,290.7631530761719,1.0,0.4325434863567352,1.0,1.0,0.0,1.0,-2.449721574783325,2.449716567993164,4.831488240597537e-06,1.8954582214355469,0.9614271521568298,0.9614271521568298,0.0,57.80735778808594,51.0,52.427528381347656,-0.0,1080.623291015625,1.0,283.1595764160156,287.82891845703125,290.3902282714844,290.6881408691406,293.1499938964844,293.1499938964844,283.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,3.9761986395088004e-21,1.9880993197544002e-21,1.9880993197544002e-21,0.0,0.0,-0.0,3.306963844806887e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.251953125,0.998544991016388,0.2667944133281708,0.238157644867897,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2507019042969,0.9980449676513672,0.2912913262844085,0.2502656579017639,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2517395019531,0.9980449676513672,0.2709669470787048,0.184845358133316,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.257568359375,0.9910790920257568,0.25831338763237,0.2433855086565017,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26300048828125,0.9832448363304138,0.2506805658340454,1.1217275857925415,290.1954040527344,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5765380859375,289.7675476074219,1.0,0.4314489066600799,1.0,1.0,0.0,1.0,-2.44700026512146,2.446995496749878,4.820204594579991e-06,1.8930549621582031,0.959194540977478,0.959194540977478,0.0,56.796234130859375,71.0,6199.1025390625,-0.0,1073.3470458984375,1.0,283.1994323730469,290.52227783203125,290.5104064941406,291.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,6719.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7631305456161499,0.763144314289093,1.1681930089935125e-07,4.0844268798828125,4.084415912628174,1.1039652235922404e-05,0.0,0.0,-0.0,4295.2841796875,0.0,16.57386589050293,1844.3148193359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.9673231840133668,0.2565032839775085,0.233745664358139,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.998168647289276,0.2881549298763275,0.2747216820716858,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974914550781,0.9757999777793884,0.2645842432975769,0.1868131160736084,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983459472656,0.9621757864952089,0.2539848089218139,0.242292582988739,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990478515625,0.9508230090141296,0.2452402114868164,1.1116575002670288,287.3922424316406,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4753723144531,287.363037109375,1.0,0.4369342029094696,1.0,1.0,0.0,1.0,-2.460326910018921,2.460322141647339,4.873788839176996e-06,1.903880953788757,0.9101301431655884,0.9101301431655884,0.0,60.71944427490234,91.0,14151.3427734375,-0.0,1104.7205810546875,1.0,283.171875,286.7221984863281,292.4525146484375,293.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,7624.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0608525238931179,1.0,0.0,0.0,1.0019309520721436,1.0019328594207764,6.706996202865413e-08,4.265813827514648,4.265804290771484,9.786870577954687e-06,0.0,0.0,-0.0,4432.32958984375,0.0,31.580242156982425,1895.422119140625,0.0,0.0,0.2565326988697052,1.0,0.0,3.0,1.0,0.0
12387240,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.9673231840133668,0.2565032839775085,0.233745664358139,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.998168647289276,0.2881549298763275,0.2747216820716858,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974914550781,0.9757999777793884,0.2645842432975769,0.1868131160736084,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983459472656,0.9621757864952089,0.2539848089218139,0.242292582988739,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990478515625,0.9508230090141296,0.2452402114868164,1.1116575002670288,287.3922424316406,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4753723144531,287.363037109375,1.0,0.4369342029094696,1.0,1.0,0.0,1.0,-2.460326910018921,2.460322141647339,4.873788839176996e-06,1.903880953788757,0.9101301431655884,0.9101301431655884,0.0,60.71944427490234,91.0,14151.3427734375,-0.0,1104.7205810546875,1.0,283.171875,286.7221984863281,292.4525146484375,293.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,7624.76171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0608525238931179,1.0,0.0,0.0,1.0019309520721436,1.0019328594207764,6.706996202865413e-08,4.265813827514648,4.265804290771484,9.786870577954687e-06,0.0,0.0,-0.0,4432.32958984375,0.0,31.580242156982425,1895.422119140625,0.0,0.0,0.2565326988697052,1.0,0.0,3.0,1.0,0.0
12387300,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167297363281,0.8917372822761536,0.2516241371631622,0.2292456477880478,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148986816406,0.9313575625419616,0.2844332754611969,0.2717591524124145,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1162109375,0.9020628929138184,0.2609862983226776,0.1843784600496292,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.8901464939117432,0.2514634132385254,0.2401535958051681,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1174621582031,0.8791553974151611,0.2419838309288025,1.0985007286071775,287.1118469238281,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4197998046875,287.08660888671875,1.0,0.4396931529045105,1.0,1.0,0.0,1.0,-2.429835081100464,2.429830312728882,4.754629117087461e-06,1.8806955814361568,0.8947299122810364,0.8947299122810364,0.0,69.97821807861328,91.0,15704.6083984375,-0.0,1108.7265625,1.0,283.1626281738281,286.45294189453125,293.2581481933594,293.9717712402344,293.1499938964844,293.1499938964844,283.1499938964844,8787.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2088961154222488,1.0,0.0,0.0,1.182706594467163,1.1827092170715332,9.333905381936348e-08,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,4685.55615234375,0.0,52.17936325073242,1895.4366455078125,0.0,0.0,0.2985733449459076,1.0,0.0,3.0,1.0,0.0
12387360,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.8480955958366394,0.2479384094476699,0.2257682979106903,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.883719801902771,0.2816156446933746,0.2690776884555816,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.8586792945861816,0.2582060992717743,0.1824362576007843,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.8488485217094421,0.2494791150093078,0.2384030967950821,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8381853103637695,0.2391885071992874,1.086727261543274,286.8925476074219,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.37432861328125,286.8728332519531,1.0,0.442855954170227,1.0,1.0,0.0,1.0,-2.4038453102111816,2.4038407802581787,4.6533245949831326e-06,1.8604294061660769,0.878623902797699,0.878623902797699,0.0,78.6522445678711,94.0,16803.046875,-0.0,1115.1148681640625,1.0,283.1567077636719,286.2496643066406,293.6141357421875,294.6724853515625,293.1499938964844,293.1499938964844,283.1499938964844,10000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378480851650238,1.0,0.0,0.0,1.332012176513672,1.3320153951644895,1.1838868374525192e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4812.2919921875,0.0,75.07463836669922,1895.4371337890625,0.0,239.35549926757807,0.332592099905014,1.0,0.0,3.0,1.0,0.0
12387420,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.628173828125,0.8109918236732483,0.2434159815311432,0.2213190048933029,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273193359375,0.8451008200645447,0.2782980501651764,0.2656785249710083,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278686523437,0.8224185705184937,0.2547779679298401,0.1798865497112274,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8144044876098633,0.2471126616001129,0.2361053377389907,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8016870617866516,0.2351373434066772,1.0683462619781494,286.6260681152344,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3118896484375,286.6156311035156,1.0,0.4451963305473327,1.0,1.0,0.0,1.0,-2.36649489402771,2.366490364074707,4.509656264417572e-06,1.8312689065933228,0.8458188772201538,0.8458188772201538,0.0,88.5961685180664,82.0,18012.42578125,-0.0,1113.7562255859375,1.0,283.151611328125,286.00555419921875,293.1747436523437,294.606201171875,293.1499938964844,293.1499938964844,283.1499938964844,12209.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858704447746277,1.0,0.0,0.0,1.5269047021865845,1.5269089937210083,1.555669228991974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.4775390625,0.0,115.0860595703125,1895.4371337890625,0.0,853.1541748046875,0.384197473526001,1.0,0.0,3.0,1.0,0.0
12387480,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.628173828125,0.8109918236732483,0.2434159815311432,0.2213190048933029,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273193359375,0.8451008200645447,0.2782980501651764,0.2656785249710083,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278686523437,0.8224185705184937,0.2547779679298401,0.1798865497112274,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8144044876098633,0.2471126616001129,0.2361053377389907,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8016870617866516,0.2351373434066772,1.0683462619781494,286.6260681152344,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3118896484375,286.6156311035156,1.0,0.4451963305473327,1.0,1.0,0.0,1.0,-2.36649489402771,2.366490364074707,4.509656264417572e-06,1.8312689065933228,0.8458188772201538,0.8458188772201538,0.0,88.5961685180664,82.0,18012.42578125,-0.0,1113.7562255859375,1.0,283.151611328125,286.00555419921875,293.1747436523437,294.606201171875,293.1499938964844,293.1499938964844,283.1499938964844,12209.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858704447746277,1.0,0.0,0.0,1.5269047021865845,1.5269089937210083,1.555669228991974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.4775390625,0.0,115.0860595703125,1895.4371337890625,0.0,853.1541748046875,0.384197473526001,1.0,0.0,3.0,1.0,0.0
12387540,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47979736328125,0.8072906136512756,0.2414192110300064,0.2190528810024261,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.8427123427391052,0.2772859036922455,0.264247864484787,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796447753906,0.8197738528251648,0.2535033226013183,0.1786696165800094,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.8124653697013855,0.2465473711490631,0.2351881116628646,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.797694981098175,0.2329431176185608,1.0566084384918213,286.4787292480469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2785949707031,286.4735412597656,1.0,0.4417800009250641,1.0,1.0,0.0,1.0,-2.345378160476685,2.3453736305236816,4.429417458595708e-06,1.814752697944641,0.8125042915344238,0.8125042915344238,0.0,88.29335021972656,70.0,18689.830078125,-0.0,1089.2557373046875,1.0,283.1503295898437,285.8703308105469,292.5638732910156,294.0150451660156,293.1499938964844,293.1499938964844,283.1499938964844,14422.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519848704338074,1.0,0.0,0.0,1.6517565250396729,1.651761770248413,1.820478132685821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.04052734375,0.0,149.02645874023438,1895.4371337890625,0.0,1254.405029296875,0.4169636070728302,1.0,0.0,3.0,1.0,0.0
12387600,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47979736328125,0.8072906136512756,0.2414192110300064,0.2190528810024261,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.8427123427391052,0.2772859036922455,0.264247864484787,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796447753906,0.8197738528251648,0.2535033226013183,0.1786696165800094,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.479736328125,0.8124653697013855,0.2465473711490631,0.2351881116628646,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.797694981098175,0.2329431176185608,1.0566084384918213,286.4787292480469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2785949707031,286.4735412597656,1.0,0.4417800009250641,1.0,1.0,0.0,1.0,-2.345378160476685,2.3453736305236816,4.429417458595708e-06,1.814752697944641,0.8125042915344238,0.8125042915344238,0.0,88.29335021972656,70.0,18689.830078125,-0.0,1089.2557373046875,1.0,283.1503295898437,285.8703308105469,292.5638732910156,294.0150451660156,293.1499938964844,293.1499938964844,283.1499938964844,14422.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519848704338074,1.0,0.0,0.0,1.6517565250396729,1.651761770248413,1.820478132685821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.04052734375,0.0,149.02645874023438,1895.4371337890625,0.0,1254.405029296875,0.4169636070728302,1.0,0.0,3.0,1.0,0.0
12387660,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.8213343620300293,0.2406871616840362,0.2179778963327407,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.8585506677627563,0.2775309681892395,0.2640356123447418,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.8342816233634949,0.25339275598526,0.1782791167497635,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.8276129364967346,0.2470137625932693,0.2352271378040313,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41815185546875,0.8118729591369629,0.2318802177906036,1.049841046333313,286.41778564453125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2611389160156,286.4163818359375,1.0,0.4356482625007629,1.0,1.0,0.0,1.0,-2.3352742195129395,2.3352696895599365,4.391275069792755e-06,1.8068410158157349,0.7796014547348022,0.7796014547348022,0.0,82.26305389404297,58.0,18969.494140625,-0.0,1054.251708984375,1.0,283.1500549316406,285.8138427734375,292.2481689453125,293.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,16384.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510653495788574,1.0,0.0,0.0,1.7046648263931274,1.7046706676483154,1.93897150779776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.462890625,0.0,168.5222930908203,1895.4371337890625,0.0,1248.060546875,0.4329254329204559,1.0,0.0,3.0,1.0,0.0
12387720,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.8213343620300293,0.2406871616840362,0.2179778963327407,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.8585506677627563,0.2775309681892395,0.2640356123447418,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.8342816233634949,0.25339275598526,0.1782791167497635,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.8276129364967346,0.2470137625932693,0.2352271378040313,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41815185546875,0.8118729591369629,0.2318802177906036,1.049841046333313,286.41778564453125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2611389160156,286.4163818359375,1.0,0.4356482625007629,1.0,1.0,0.0,1.0,-2.3352742195129395,2.3352696895599365,4.391275069792755e-06,1.8068410158157349,0.7796014547348022,0.7796014547348022,0.0,82.26305389404297,58.0,18969.494140625,-0.0,1054.251708984375,1.0,283.1500549316406,285.8138427734375,292.2481689453125,293.6317138671875,293.1499938964844,293.1499938964844,283.1499938964844,16384.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510653495788574,1.0,0.0,0.0,1.7046648263931274,1.7046706676483154,1.93897150779776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.462890625,0.0,168.5222930908203,1895.4371337890625,0.0,1248.060546875,0.4329254329204559,1.0,0.0,3.0,1.0,0.0
12387780,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41815185546875,0.8479254841804504,0.240601509809494,0.2174344211816787,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.8896006345748901,0.2784167230129242,0.2643819153308868,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.862606942653656,0.2538753747940063,0.1782609969377517,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.8559111952781677,0.2480101734399795,0.2356999069452285,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181213378906,0.8377412557601929,0.2314221560955047,1.0455007553100586,286.4183959960937,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2517395019531,286.4197998046875,1.0,0.4280236363410949,1.0,1.0,0.0,1.0,-2.3303656578063965,2.3303611278533936,4.37277913079015e-06,1.8029816150665283,0.7477771639823914,0.7477771639823914,0.0,73.4598388671875,46.0,18956.236328125,-0.0,1014.0314331054688,1.0,283.1500244140625,285.81396484375,292.1604919433594,293.49090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17971.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321905851364136,1.0,0.0,0.0,1.6982505321502686,1.6982567310333252,1.9244070870172441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.24609375,0.0,172.4506378173828,1895.4371337890625,0.0,1122.2724609375,0.4350802004337311,1.0,0.0,3.0,1.0,0.0
12387840,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41815185546875,0.8479254841804504,0.240601509809494,0.2174344211816787,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.8896006345748901,0.2784167230129242,0.2643819153308868,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.862606942653656,0.2538753747940063,0.1782609969377517,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.8559111952781677,0.2480101734399795,0.2356999069452285,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181213378906,0.8377412557601929,0.2314221560955047,1.0455007553100586,286.4183959960937,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2517395019531,286.4197998046875,1.0,0.4280236363410949,1.0,1.0,0.0,1.0,-2.3303656578063965,2.3303611278533936,4.37277913079015e-06,1.8029816150665283,0.7477771639823914,0.7477771639823914,0.0,73.4598388671875,46.0,18956.236328125,-0.0,1014.0314331054688,1.0,283.1500244140625,285.81396484375,292.1604919433594,293.49090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17971.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321905851364136,1.0,0.0,0.0,1.6982505321502686,1.6982567310333252,1.9244070870172441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.24609375,0.0,172.4506378173828,1895.4371337890625,0.0,1122.2724609375,0.4350802004337311,1.0,0.0,3.0,1.0,0.0
12387900,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.8681743144989014,0.2407741248607635,0.2173364013433456,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.9129506945610046,0.2790683209896087,0.2647322416305542,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364929199219,0.8841169476509094,0.2543160915374756,0.1783750206232071,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.8773122429847717,0.2486926913261413,0.2360866516828537,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43634033203125,0.8570430874824524,0.2313981056213379,1.0441454648971558,286.4368896484375,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2494812011719,286.4394226074219,1.0,0.4239028394222259,1.0,1.0,0.0,1.0,-2.329640388488769,2.3296360969543457,4.37001926911762e-06,1.8023940324783323,0.7324388027191162,0.7324388027191162,0.0,68.39762115478516,46.0,18865.048828125,-0.0,993.1737060546876,1.0,283.1499938964844,285.8305969238281,292.1609191894531,293.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18603.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229561567306519,1.0,0.0,0.0,1.677521824836731,1.677527904510498,1.877715334330788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.947265625,0.0,169.4687042236328,1895.4371337890625,0.0,1063.94970703125,0.4320846199989319,1.0,0.0,3.0,1.0,0.0
12387960,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647216796875,0.8955051898956299,0.2410757541656494,0.2173459529876709,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46502685546875,0.9461462497711182,0.2798440456390381,0.2651911675930023,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46484375,0.9130513072013856,0.254876971244812,0.178566038608551,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647827148437,0.9057939052581788,0.2494880259037017,0.2365698814392089,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.8833667039871216,0.2314978539943695,1.0433019399642944,286.46539306640625,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.24859619140625,286.4689025878906,1.0,0.4196679592132568,1.0,1.0,0.0,1.0,-2.329998016357422,2.329993724822998,4.3713143895729445e-06,1.802647352218628,0.7175575494766235,0.7175575494766235,0.0,63.02663040161133,34.0,18728.447265625,-0.0,972.2277221679688,1.0,283.1499938964844,285.8562316894531,292.17413330078125,293.47137451171875,293.1499938964844,293.1499938964844,283.1499938964844,19125.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150951385498047,1.0,0.0,0.0,1.647791028022766,1.6477971076965332,1.8117475519829893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.88916015625,0.0,163.9933319091797,1895.4371337890625,0.0,1016.0537109375,0.4269928634166717,1.0,0.0,3.0,1.0,0.0
12388020,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.969229519367218,0.2419968098402023,0.2177353948354721,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5430908203125,0.9986580610275269,0.2820498943328857,0.2549047172069549,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.986030101776123,0.2562891840934753,0.1792173236608505,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429077148437,0.9804208874702454,0.2513525187969208,0.2378831356763839,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.542724609375,0.9555098414421082,0.2319981604814529,1.0433903932571411,286.5435485839844,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2505187988281,286.5469970703125,1.0,0.4104785621166229,1.0,1.0,0.0,1.0,-2.3206114768981934,2.320607185363769,4.337010523158824e-06,1.7957936525344849,0.6892885565757751,0.6892885565757751,0.0,53.37970733642578,54.0,18306.5546875,-0.0,924.3602905273438,1.0,283.1499938964844,285.9266357421875,292.2100830078125,293.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,19852.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033709645271301,1.0,0.0,0.0,1.5690412521362305,1.569047212600708,1.6427146931619069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.80322265625,0.0,148.16444396972656,1895.4371337890625,0.0,947.7330932617188,0.4122891128063202,1.0,0.0,3.0,1.0,0.0
12388080,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.969229519367218,0.2419968098402023,0.2177353948354721,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5430908203125,0.9986580610275269,0.2820498943328857,0.2549047172069549,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54296875,0.986030101776123,0.2562891840934753,0.1792173236608505,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429077148437,0.9804208874702454,0.2513525187969208,0.2378831356763839,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.542724609375,0.9555098414421082,0.2319981604814529,1.0433903932571411,286.5435485839844,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2505187988281,286.5469970703125,1.0,0.4104785621166229,1.0,1.0,0.0,1.0,-2.3206114768981934,2.320607185363769,4.337010523158824e-06,1.7957936525344849,0.6892885565757751,0.6892885565757751,0.0,53.37970733642578,54.0,18306.5546875,-0.0,924.3602905273438,1.0,283.1499938964844,285.9266357421875,292.2100830078125,293.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,19852.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033709645271301,1.0,0.0,0.0,1.5690412521362305,1.569047212600708,1.6427146931619069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.80322265625,0.0,148.16444396972656,1895.4371337890625,0.0,947.7330932617188,0.4122891128063202,1.0,0.0,3.0,1.0,0.0
12388140,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.9763064980506896,0.2432280778884887,0.2187356650829315,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.997932493686676,0.2871601283550262,0.2495180368423462,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.9925416111946106,0.2579973340034485,0.1803281903266906,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365661621094,0.987818479537964,0.2535077333450317,0.2398094534873962,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.962697982788086,0.2328336834907531,1.0465718507766724,286.6376342773437,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2666015625,286.6440734863281,1.0,0.4112944602966308,1.0,1.0,0.0,1.0,-2.322758674621582,2.322754383087158,4.343856289779069e-06,1.796810746192932,0.663011372089386,0.663011372089386,0.0,52.7881965637207,74.0,17797.978515625,-0.0,924.2202758789062,1.0,283.1499938964844,286.01275634765625,292.2345886230469,293.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20222.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941557288169861,1.0,0.0,0.0,1.475297451019287,1.475303053855896,1.4522875346756337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.15869140625,0.0,129.48681640625,1895.4371337890625,0.0,896.781005859375,0.3940451443195343,1.0,0.0,3.0,1.0,0.0
12388200,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.9763064980506896,0.2432280778884887,0.2187356650829315,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.997932493686676,0.2871601283550262,0.2495180368423462,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.9925416111946106,0.2579973340034485,0.1803281903266906,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365661621094,0.987818479537964,0.2535077333450317,0.2398094534873962,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.962697982788086,0.2328336834907531,1.0465718507766724,286.6376342773437,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2666015625,286.6440734863281,1.0,0.4112944602966308,1.0,1.0,0.0,1.0,-2.322758674621582,2.322754383087158,4.343856289779069e-06,1.796810746192932,0.663011372089386,0.663011372089386,0.0,52.7881965637207,74.0,17797.978515625,-0.0,924.2202758789062,1.0,283.1499938964844,286.01275634765625,292.2345886230469,293.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20222.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941557288169861,1.0,0.0,0.0,1.475297451019287,1.475303053855896,1.4522875346756337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.15869140625,0.0,129.48681640625,1895.4371337890625,0.0,896.781005859375,0.3940451443195343,1.0,0.0,3.0,1.0,0.0
12388260,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733764648437,0.9554657936096193,0.2448209971189499,0.2201731503009796,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.9990000128746032,0.2902594208717346,0.2700452208518982,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9748201966285706,0.2600510716438293,0.1817700713872909,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9698300957679749,0.2559946775436401,0.242174431681633,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.9398062825202942,0.2340252250432968,1.051990628242493,286.7749328613281,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2750244140625,286.78302001953125,1.0,0.4199781119823456,1.0,1.0,0.0,1.0,-2.360202550888061,2.3601980209350586,4.484212695388123e-06,1.8255512714385984,0.6395912170410156,0.6395912170410156,0.0,56.52360916137695,94.0,17340.748046875,-0.0,977.8294067382812,1.0,283.1499938964844,286.1290588378906,292.2496032714844,293.466796875,293.1499938964844,293.1499938964844,283.1499938964844,20286.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585123598575592,1.0,0.0,0.0,1.3788106441497805,1.378815770149231,1.2685354988661857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.75244140625,0.0,111.33172607421876,1895.4371337890625,0.0,849.3212280273438,0.3749119639396667,1.0,0.0,3.0,1.0,0.0
12388320,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733764648437,0.9554657936096193,0.2448209971189499,0.2201731503009796,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.9990000128746032,0.2902594208717346,0.2700452208518982,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9748201966285706,0.2600510716438293,0.1817700713872909,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9698300957679749,0.2559946775436401,0.242174431681633,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.9398062825202942,0.2340252250432968,1.051990628242493,286.7749328613281,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2750244140625,286.78302001953125,1.0,0.4199781119823456,1.0,1.0,0.0,1.0,-2.360202550888061,2.3601980209350586,4.484212695388123e-06,1.8255512714385984,0.6395912170410156,0.6395912170410156,0.0,56.52360916137695,94.0,17340.748046875,-0.0,977.8294067382812,1.0,283.1499938964844,286.1290588378906,292.2496032714844,293.466796875,293.1499938964844,293.1499938964844,283.1499938964844,20286.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585123598575592,1.0,0.0,0.0,1.3788106441497805,1.378815770149231,1.2685354988661857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.75244140625,0.0,111.33172607421876,1895.4371337890625,0.0,849.3212280273438,0.3749119639396667,1.0,0.0,3.0,1.0,0.0
12388380,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.8847867250442505,0.2466128021478653,0.2221493571996688,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.940263032913208,0.2913069427013397,0.2761540710926056,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.903456687927246,0.2622943818569183,0.183620810508728,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.8990268707275391,0.2586597502231598,0.245079219341278,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135437011719,0.871121346950531,0.2353782802820205,1.0599286556243896,286.91510009765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2732849121094,286.9222412109375,1.0,0.4328762888908386,1.0,1.0,0.0,1.0,-2.3869640827178955,2.3869595527648926,4.586497652780963e-06,1.8463839292526243,0.6188482046127319,0.6188482046127319,0.0,68.0398178100586,114.0,16825.267578125,-0.0,1052.314697265625,1.0,283.1499938964844,286.24713134765625,292.26226806640625,293.45166015625,293.1499938964844,293.1499938964844,283.1499938964844,20157.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759654641151428,1.0,0.0,0.0,1.2874895334243774,1.287494421005249,1.106065496969677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.22509765625,0.0,95.4693603515625,1895.4371337890625,0.0,803.6304931640625,0.3566752970218658,1.0,0.0,3.0,1.0,0.0
12388440,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.8847867250442505,0.2466128021478653,0.2221493571996688,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144287109375,0.940263032913208,0.2913069427013397,0.2761540710926056,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.903456687927246,0.2622943818569183,0.183620810508728,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.8990268707275391,0.2586597502231598,0.245079219341278,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135437011719,0.871121346950531,0.2353782802820205,1.0599286556243896,286.91510009765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2732849121094,286.9222412109375,1.0,0.4328762888908386,1.0,1.0,0.0,1.0,-2.3869640827178955,2.3869595527648926,4.586497652780963e-06,1.8463839292526243,0.6188482046127319,0.6188482046127319,0.0,68.0398178100586,114.0,16825.267578125,-0.0,1052.314697265625,1.0,283.1499938964844,286.24713134765625,292.26226806640625,293.45166015625,293.1499938964844,293.1499938964844,283.1499938964844,20157.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759654641151428,1.0,0.0,0.0,1.2874895334243774,1.287494421005249,1.106065496969677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.22509765625,0.0,95.4693603515625,1895.4371337890625,0.0,803.6304931640625,0.3566752970218658,1.0,0.0,3.0,1.0,0.0
12388500,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8545984625816345,0.247524082660675,0.2232359945774078,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98046875,0.9035466909408568,0.2922395467758178,0.2771992683410644,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.8721745610237122,0.2634360194206238,0.1846250146627426,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.8682568669319153,0.2600135505199432,0.2466384917497635,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796142578125,0.841929018497467,0.2360735386610031,1.0643833875656128,286.98114013671875,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2744140625,286.9879455566406,1.0,0.4400601387023926,1.0,1.0,0.0,1.0,-2.396181583404541,2.396176815032959,4.6222976379795e-06,1.853716254234314,0.6093701720237732,0.6093701720237732,0.0,75.66261291503906,114.0,16557.923828125,-0.0,1094.3336181640625,1.0,283.1499938964844,286.3026123046875,292.26739501953125,293.4418640136719,293.1499938964844,293.1499938964844,283.1499938964844,20053.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711504220962524,1.0,0.0,0.0,1.2449285984039309,1.2449333667755127,1.0341472034269829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.7470703125,0.0,88.56217193603516,1895.4371337890625,0.0,780.55908203125,0.3481842875480652,1.0,0.0,3.0,1.0,0.0
12388560,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447082519531,0.8312548398971558,0.2484514415264129,0.2243448197841644,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453491210937,0.8768201470375061,0.2933529019355774,0.2784653604030609,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0449523925781,0.8476427793502808,0.2645958364009857,0.1856482774019241,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448913574219,0.8442617058753967,0.2613858580589294,0.2482241988182068,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04449462890625,0.8191195726394653,0.2367879003286361,1.0689640045166016,287.0460205078125,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.2765197753906,287.0526428222656,1.0,0.4477304518222809,1.0,1.0,0.0,1.0,-2.4076709747314453,2.407666206359864,4.666653239837615e-06,1.862603545188904,0.6005042195320129,0.6005042195320129,0.0,83.62910461425781,102.0,16301.076171875,-0.0,1139.8707275390625,1.0,283.1499938964844,286.3568420410156,292.2723693847656,293.431884765625,293.1499938964844,293.1499938964844,283.1499938964844,19933.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661501884460449,1.0,0.0,0.0,1.204922080039978,1.204926609992981,9.687491342447174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.6572265625,0.0,82.35054016113281,1895.4371337890625,0.0,757.2754516601562,0.3402119874954223,1.0,0.0,3.0,1.0,0.0
12388620,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674499511719,0.8204360604286194,0.2503694593906402,0.2262172698974609,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16802978515625,0.8646793365478516,0.2959042489528656,0.2809577882289886,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1676940917969,0.8367446660995483,0.2669728100299835,0.1874256581068039,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16766357421875,0.8339211344718933,0.2641832232475281,0.2510288953781128,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672668457031,0.8077014088630676,0.2382719814777374,1.076396346092224,287.16864013671875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2821350097656,287.17462158203125,1.0,0.4536327123641968,1.0,1.0,0.0,1.0,-2.4273526668548584,2.4273478984832764,4.743267709272914e-06,1.877892017364502,0.5844959020614624,0.5844959020614624,0.0,89.04821014404297,90.0,15807.4619140625,-0.0,1184.824951171875,1.0,283.1499938964844,286.458984375,292.2836608886719,293.4140930175781,293.1499938964844,293.1499938964844,283.1499938964844,19670.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558653473854065,1.0,0.0,0.0,1.1329303979873655,1.1329346895217896,8.564457942839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.16455078125,0.0,71.86519622802734,1895.4371337890625,0.0,711.484619140625,0.325916051864624,1.0,0.0,3.0,1.0,0.0
12388680,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1674499511719,0.8204360604286194,0.2503694593906402,0.2262172698974609,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16802978515625,0.8646793365478516,0.2959042489528656,0.2809577882289886,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1676940917969,0.8367446660995483,0.2669728100299835,0.1874256581068039,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16766357421875,0.8339211344718933,0.2641832232475281,0.2510288953781128,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672668457031,0.8077014088630676,0.2382719814777374,1.076396346092224,287.16864013671875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2821350097656,287.17462158203125,1.0,0.4536327123641968,1.0,1.0,0.0,1.0,-2.4273526668548584,2.4273478984832764,4.743267709272914e-06,1.877892017364502,0.5844959020614624,0.5844959020614624,0.0,89.04821014404297,90.0,15807.4619140625,-0.0,1184.824951171875,1.0,283.1499938964844,286.458984375,292.2836608886719,293.4140930175781,293.1499938964844,293.1499938964844,283.1499938964844,19670.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558653473854065,1.0,0.0,0.0,1.1329303979873655,1.1329346895217896,8.564457942839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.16455078125,0.0,71.86519622802734,1895.4371337890625,0.0,711.484619140625,0.325916051864624,1.0,0.0,3.0,1.0,0.0
