time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388740,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8279052376747131,0.252407819032669,0.227935642004013,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27960205078125,0.8735555410385132,0.2987303137779236,0.2834799289703369,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.8447796106338501,0.2694542706012726,0.1890726089477539,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792358398437,0.8423206210136414,0.2670761048793793,0.2536486089229584,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27886962890625,0.8150184750556946,0.2398569732904434,1.0829739570617676,287.2801208496094,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.28887939453125,287.2854919433594,1.0,0.4546387493610382,1.0,1.0,0.0,1.0,-2.445476055145264,2.4454712867736816,4.814308340428397e-06,1.891928672790528,0.5706745982170105,0.5706745982170105,0.0,87.53034973144531,78.0,15360.4150390625,-0.0,1199.7103271484375,1.0,283.1499938964844,286.5510559082031,292.2979736328125,293.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,19405.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457147359848022,1.0,0.0,0.0,1.071666955947876,1.0716710090637207,7.663251722078712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.64794921875,0.0,63.64800643920898,1895.4371337890625,0.0,668.9585571289062,0.3138439953327179,1.0,0.0,3.0,1.0,0.0
12388800,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8279052376747131,0.252407819032669,0.227935642004013,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27960205078125,0.8735555410385132,0.2987303137779236,0.2834799289703369,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792663574219,0.8447796106338501,0.2694542706012726,0.1890726089477539,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792358398437,0.8423206210136414,0.2670761048793793,0.2536486089229584,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27886962890625,0.8150184750556946,0.2398569732904434,1.0829739570617676,287.2801208496094,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.28887939453125,287.2854919433594,1.0,0.4546387493610382,1.0,1.0,0.0,1.0,-2.445476055145264,2.4454712867736816,4.814308340428397e-06,1.891928672790528,0.5706745982170105,0.5706745982170105,0.0,87.53034973144531,78.0,15360.4150390625,-0.0,1199.7103271484375,1.0,283.1499938964844,286.5510559082031,292.2979736328125,293.40155029296875,293.1499938964844,293.1499938964844,283.1499938964844,19405.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457147359848022,1.0,0.0,0.0,1.071666955947876,1.0716710090637207,7.663251722078712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.64794921875,0.0,63.64800643920898,1895.4371337890625,0.0,668.9585571289062,0.3138439953327179,1.0,0.0,3.0,1.0,0.0
12388860,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.8481171131134033,0.2545395493507385,0.229591354727745,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.897246778011322,0.301708459854126,0.2860080897808075,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797302246094,0.8665035963058472,0.272018700838089,0.1906624436378479,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797302246094,0.8643108606338501,0.2700462937355041,0.2561847865581512,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793640136719,0.8344019651412964,0.2415251433849334,1.0891824960708618,287.3804931640625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2958984375,287.3852844238281,1.0,0.4526069760322571,1.0,1.0,0.0,1.0,-2.462919235229492,2.462914228439331,4.883179371972801e-06,1.9054293632507324,0.5589146614074707,0.5589146614074707,0.0,81.89612579345703,66.0,14983.4931640625,-0.0,1196.693603515625,1.0,283.1499938964844,286.6347351074219,292.3153991699219,293.39556884765625,293.1499938964844,293.1499938964844,283.1499938964844,19159.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536277711391449,1.0,0.0,0.0,1.020551681518555,1.02055561542511,6.949658626353995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.8564453125,0.0,57.28215026855469,1895.4371337890625,0.0,631.6890869140625,0.3038628399372101,1.0,0.0,3.0,1.0,0.0
12388920,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3795471191406,0.8481171131134033,0.2545395493507385,0.229591354727745,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800354003906,0.897246778011322,0.301708459854126,0.2860080897808075,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797302246094,0.8665035963058472,0.272018700838089,0.1906624436378479,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797302246094,0.8643108606338501,0.2700462937355041,0.2561847865581512,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793640136719,0.8344019651412964,0.2415251433849334,1.0891824960708618,287.3804931640625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2958984375,287.3852844238281,1.0,0.4526069760322571,1.0,1.0,0.0,1.0,-2.462919235229492,2.462914228439331,4.883179371972801e-06,1.9054293632507324,0.5589146614074707,0.5589146614074707,0.0,81.89612579345703,66.0,14983.4931640625,-0.0,1196.693603515625,1.0,283.1499938964844,286.6347351074219,292.3153991699219,293.39556884765625,293.1499938964844,293.1499938964844,283.1499938964844,19159.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536277711391449,1.0,0.0,0.0,1.020551681518555,1.02055561542511,6.949658626353995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.8564453125,0.0,57.28215026855469,1895.4371337890625,0.0,631.6890869140625,0.3038628399372101,1.0,0.0,3.0,1.0,0.0
12388980,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.8839147686958313,0.2567260265350342,0.2312116920948028,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4680480957031,0.9406095147132874,0.3047670125961303,0.2885282039642334,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.9043713212013244,0.2746337652206421,0.1922207027673721,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.9024690985679626,0.2730643451213836,0.2586749196052551,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674987792969,0.8681640028953552,0.2432464063167572,1.0951975584030151,287.46844482421875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3026733398437,287.4725952148437,1.0,0.4487434029579162,1.0,1.0,0.0,1.0,-2.4799845218658447,2.479979515075684,4.9510358621773776e-06,1.9186326265335083,0.5490556359291077,0.5490556359291077,0.0,73.75421142578125,54.0,14706.1591796875,-0.0,1182.552734375,1.0,283.1499938964844,286.7201538085937,292.3367614746094,293.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,18940.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282341241836548,1.0,0.0,0.0,0.9785863161087036,0.9785900712013244,6.389865347955492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.77490234375,0.0,52.38186264038086,1895.4371337890625,0.0,601.5703735351562,0.2957423627376556,1.0,0.0,3.0,1.0,0.0
12389040,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.8839147686958313,0.2567260265350342,0.2312116920948028,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4680480957031,0.9406095147132874,0.3047670125961303,0.2885282039642334,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.9043713212013244,0.2746337652206421,0.1922207027673721,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.9024690985679626,0.2730643451213836,0.2586749196052551,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674987792969,0.8681640028953552,0.2432464063167572,1.0951975584030151,287.46844482421875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3026733398437,287.4725952148437,1.0,0.4487434029579162,1.0,1.0,0.0,1.0,-2.4799845218658447,2.479979515075684,4.9510358621773776e-06,1.9186326265335083,0.5490556359291077,0.5490556359291077,0.0,73.75421142578125,54.0,14706.1591796875,-0.0,1182.552734375,1.0,283.1499938964844,286.7201538085937,292.3367614746094,293.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,18940.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282341241836548,1.0,0.0,0.0,0.9785863161087036,0.9785900712013244,6.389865347955492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.77490234375,0.0,52.38186264038086,1895.4371337890625,0.0,601.5703735351562,0.2957423627376556,1.0,0.0,3.0,1.0,0.0
12389100,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.507568359375,0.9104711413383484,0.2578282654285431,0.2320094853639602,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5079650878906,0.9699365496635436,0.3063111007213592,0.2897816300392151,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077209472656,0.934340000152588,0.2759502232074737,0.1929899603128433,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077209472656,0.9324128031730652,0.2745818197727203,0.2599060237407684,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.8934580087661743,0.2441170960664749,1.09814715385437,287.5083312988281,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30584716796875,287.51220703125,1.0,0.4463610053062439,1.0,1.0,0.0,1.0,-2.488396167755127,2.488391399383545,4.984657152817817e-06,1.9251391887664795,0.5448077321052551,0.5448077321052551,0.0,69.06771087646484,54.0,14588.7412109375,-0.0,1172.6439208984375,1.0,283.1499938964844,286.7587585449219,292.3484191894531,293.4040222167969,293.1499938964844,293.1499938964844,283.1499938964844,18843.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249007344245911,1.0,0.0,0.0,0.9607270956039428,0.960730791091919,6.158763454777727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.82421875,0.0,50.38236999511719,1895.4371337890625,0.0,589.5172729492188,0.2923059463500976,1.0,0.0,3.0,1.0,0.0
12389160,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450134277344,0.94832843542099,0.2589324414730072,0.2328020334243774,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453796386719,0.9990000128746032,0.3078640103340149,0.2907653450965881,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.545166015625,0.9709723591804504,0.2772687673568725,0.1937551647424698,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451354980469,0.9695317149162292,0.2761009931564331,0.2611313462257385,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448608398437,0.9287018179893494,0.2449902594089508,1.1010733842849731,287.54571533203125,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30889892578125,287.54931640625,1.0,0.4437521994113922,1.0,1.0,0.0,1.0,-2.496410608291626,2.496405601501465,5.016867817175808e-06,1.931374430656433,0.54099440574646,0.54099440574646,0.0,64.14170837402344,72.0,14484.615234375,-0.0,1161.1859130859375,1.0,283.1499938964844,286.7948913574219,292.3601379394531,293.40972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18752.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219984650611877,1.0,0.0,0.0,0.9447739720344543,0.9447776079177856,5.955925885814396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.48095703125,0.0,48.63726425170898,1895.4371337890625,0.0,579.2225341796875,0.2892427742481231,1.0,0.0,3.0,1.0,0.0
12389220,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.9511926770210266,0.2610908150672912,0.2347465455532074,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.9990000128746032,0.3114602267742157,0.291734516620636,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123962402344,0.9738189578056335,0.279867947101593,0.1955703496932983,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.61236572265625,0.972867488861084,0.2791056036949157,0.2639695107936859,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.93117493391037,0.2467066794633865,1.108778953552246,287.6129150390625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3160095214844,287.6164245605469,1.0,0.4475290775299072,1.0,1.0,0.0,1.0,-2.514583110809326,2.514577865600586,5.089709247840801e-06,1.94521164894104,0.534584641456604,0.534584641456604,0.0,64.74322509765625,92.0,14319.7607421875,-0.0,1185.409423828125,1.0,283.1499938964844,286.8595275878906,292.3829650878906,293.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,18590.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172887444496155,1.0,0.0,0.0,0.9180051684379578,0.9180086851119996,5.623201815296852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.1884765625,0.0,45.79157257080078,1895.4371337890625,0.0,562.9041137695312,0.2841095626354217,1.0,0.0,3.0,1.0,0.0
12389280,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.9511926770210266,0.2610908150672912,0.2347465455532074,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.9990000128746032,0.3114602267742157,0.291734516620636,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123962402344,0.9738189578056335,0.279867947101593,0.1955703496932983,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.61236572265625,0.972867488861084,0.2791056036949157,0.2639695107936859,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.93117493391037,0.2467066794633865,1.108778953552246,287.6129150390625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3160095214844,287.6164245605469,1.0,0.4475290775299072,1.0,1.0,0.0,1.0,-2.514583110809326,2.514577865600586,5.089709247840801e-06,1.94521164894104,0.534584641456604,0.534584641456604,0.0,64.74322509765625,92.0,14319.7607421875,-0.0,1185.409423828125,1.0,283.1499938964844,286.8595275878906,292.3829650878906,293.4228515625,293.1499938964844,293.1499938964844,283.1499938964844,18590.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172887444496155,1.0,0.0,0.0,0.9180051684379578,0.9180086851119996,5.623201815296852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.1884765625,0.0,45.79157257080078,1895.4371337890625,0.0,562.9041137695312,0.2841095626354217,1.0,0.0,3.0,1.0,0.0
12389340,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781311035156,0.9065051674842834,0.263173371553421,0.2369000911712646,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784362792969,0.9677820801734924,0.3142761588096618,0.2974260151386261,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6782531738281,0.9309316277503968,0.2824081778526306,0.1975601762533188,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6782531738281,0.930345892906189,0.2820549309253692,0.2670483589172363,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.8888012766838074,0.2483644783496856,1.1176273822784424,287.6786804199219,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31884765625,287.6815185546875,1.0,0.4572851359844208,1.0,1.0,0.0,1.0,-2.540456533432007,2.5404512882232666,5.1951201385236345e-06,1.9653066396713257,0.5299328565597534,0.5299328565597534,0.0,72.69636535644531,112.0,14225.1552734375,-0.0,1251.20458984375,1.0,283.1499938964844,286.9208374023437,292.4057312011719,293.4400939941406,293.1499938964844,293.1499938964844,283.1499938964844,18447.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139386057853699,1.0,0.0,0.0,0.8979053497314453,0.8979088068008423,5.3796565424590894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.234375,0.0,43.6948127746582,1895.4371337890625,0.0,551.5821533203125,0.2801956832408905,1.0,0.0,3.0,1.0,0.0
12389400,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781311035156,0.9065051674842834,0.263173371553421,0.2369000911712646,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784362792969,0.9677820801734924,0.3142761588096618,0.2974260151386261,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6782531738281,0.9309316277503968,0.2824081778526306,0.1975601762533188,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6782531738281,0.930345892906189,0.2820549309253692,0.2670483589172363,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780090332031,0.8888012766838074,0.2483644783496856,1.1176273822784424,287.6786804199219,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31884765625,287.6815185546875,1.0,0.4572851359844208,1.0,1.0,0.0,1.0,-2.540456533432007,2.5404512882232666,5.1951201385236345e-06,1.9653066396713257,0.5299328565597534,0.5299328565597534,0.0,72.69636535644531,112.0,14225.1552734375,-0.0,1251.20458984375,1.0,283.1499938964844,286.9208374023437,292.4057312011719,293.4400939941406,293.1499938964844,293.1499938964844,283.1499938964844,18447.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139386057853699,1.0,0.0,0.0,0.8979053497314453,0.8979088068008423,5.3796565424590894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.234375,0.0,43.6948127746582,1895.4371337890625,0.0,551.5821533203125,0.2801956832408905,1.0,0.0,3.0,1.0,0.0
12389460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333068847656,0.8578206896781921,0.2651241719722748,0.2391317933797836,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73358154296875,0.9112603664398192,0.3170626759529114,0.3005291521549225,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7334289550781,0.8783438205718994,0.2848333716392517,0.199622705578804,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7334289550781,0.8782956600189209,0.2848935127258301,0.2702293694019317,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73321533203125,0.8418833017349243,0.2499031871557235,1.1269232034683228,287.7337951660156,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3204345703125,287.7363586425781,1.0,0.4702444076538086,1.0,1.0,0.0,1.0,-2.564807176589966,2.5648019313812256,5.295190476317657e-06,1.9841502904891968,0.5268264412879944,0.5268264412879944,0.0,85.7652359008789,132.0,14179.06640625,-0.0,1338.352783203125,1.0,283.1499938964844,286.97186279296875,292.4285888671875,293.4603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18324.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118728876113892,1.0,0.0,0.0,0.8835781216621399,0.8835815191268921,5.209347975210221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.171875,0.0,42.20474243164063,1895.4371337890625,0.0,544.7171630859375,0.2773312032222748,1.0,0.0,3.0,1.0,0.0
12389520,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333068847656,0.8578206896781921,0.2651241719722748,0.2391317933797836,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73358154296875,0.9112603664398192,0.3170626759529114,0.3005291521549225,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7334289550781,0.8783438205718994,0.2848333716392517,0.199622705578804,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7334289550781,0.8782956600189209,0.2848935127258301,0.2702293694019317,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73321533203125,0.8418833017349243,0.2499031871557235,1.1269232034683228,287.7337951660156,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3204345703125,287.7363586425781,1.0,0.4702444076538086,1.0,1.0,0.0,1.0,-2.564807176589966,2.5648019313812256,5.295190476317657e-06,1.9841502904891968,0.5268264412879944,0.5268264412879944,0.0,85.7652359008789,132.0,14179.06640625,-0.0,1338.352783203125,1.0,283.1499938964844,286.97186279296875,292.4285888671875,293.4603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18324.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118728876113892,1.0,0.0,0.0,0.8835781216621399,0.8835815191268921,5.209347975210221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.171875,0.0,42.20474243164063,1895.4371337890625,0.0,544.7171630859375,0.2773312032222748,1.0,0.0,3.0,1.0,0.0
12389580,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.8349082469940186,0.2661629319190979,0.2403863668441772,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8849807977676392,0.3186134994029999,0.3023202121257782,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.760986328125,0.8540664315223694,0.2861411273479461,0.2007848620414734,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.760986328125,0.8542453050613403,0.2864336669445038,0.2720215618610382,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76080322265625,0.8197510838508606,0.250712126493454,1.1321654319763184,287.7613220214844,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3208923339844,287.763671875,1.0,0.478363037109375,1.0,1.0,0.0,1.0,-2.578315258026123,2.578310012817383,5.351100298867095e-06,1.994594931602478,0.5257483124732971,0.5257483124732971,0.0,94.521240234375,132.0,14175.0322265625,-0.0,1394.1402587890625,1.0,283.1499938964844,286.9969482421875,292.4412841796875,293.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,18262.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112024545669556,1.0,0.0,0.0,0.8778855800628662,0.8778889775276184,5.142440784311476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.29296875,0.0,41.598899841308594,1895.4371337890625,0.0,542.5079345703125,0.2761380672454834,1.0,0.0,3.0,1.0,0.0
12389640,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78094482421875,0.8191348910331726,0.266955703496933,0.241369292140007,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.8670083284378052,0.3198199570178985,0.3037384748458862,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7810363769531,0.8376597166061401,0.2871446311473846,0.20169597864151,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7810363769531,0.8379937410354614,0.287619948387146,0.273427277803421,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7808532714844,0.8033814430236816,0.251322329044342,1.136265516281128,287.7813720703125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3210144042969,287.7835388183594,1.0,0.4850161373615265,1.0,1.0,0.0,1.0,-2.5889110565185547,2.588905572891236,5.39516349817859e-06,2.0027880668640137,0.5252177715301514,0.5252177715301514,0.0,101.91390228271484,120.0,14182.4677734375,-0.0,1440.61083984375,1.0,283.1499938964844,287.0149841308594,292.4512939453125,293.4834289550781,293.1499938964844,293.1499938964844,283.1499938964844,18216.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108973383903503,1.0,0.0,0.0,0.8744940161705017,0.8744974136352539,5.102783262600497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.19677734375,0.0,41.22468948364258,1895.4371337890625,0.0,541.5054931640625,0.275388091802597,1.0,0.0,3.0,1.0,0.0
12389700,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014831542969,0.8119881749153137,0.2678388655185699,0.2423054873943328,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016662597656,0.8593783974647522,0.3211769759654999,0.305168092250824,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80157470703125,0.8306484818458557,0.288262665271759,0.2025892734527588,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80157470703125,0.8311589956283569,0.2889447212219238,0.2748320698738098,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013916015625,0.7956861853599548,0.2519908249378204,1.140003681182861,287.8018493652344,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.32098388671875,287.8037109375,1.0,0.4885832965373993,1.0,1.0,0.0,1.0,-2.5990114212036133,2.599005937576294,5.437448635348119e-06,2.0106539726257324,0.5249399542808533,0.5249399542808533,0.0,105.9794692993164,120.0,14198.8359375,-0.0,1472.0416259765625,1.0,283.1499938964844,287.03338623046875,292.4627380371094,293.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,18167.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510779619216919,1.0,0.0,0.0,0.8717509508132935,0.8717542886734009,5.070821273989169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.9296875,0.0,40.90188217163086,1895.4371337890625,0.0,541.119384765625,0.2747273445129394,1.0,0.0,3.0,1.0,0.0
12389760,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193359375,0.8102136850357056,0.2687239646911621,0.2431427985429763,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194885253906,0.857738196849823,0.3225307166576385,0.3064924478530884,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81939697265625,0.8290620446205139,0.2893725037574768,0.2034001797437667,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81939697265625,0.8297498822212219,0.2902588546276092,0.2761235237121582,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192443847656,0.7936813235282898,0.2526475489139557,1.143197774887085,287.81964111328125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3208923339844,287.8212585449219,1.0,0.4906638562679291,1.0,1.0,0.0,1.0,-2.6079745292663574,2.607969045639038,5.475038051372394e-06,2.017598390579224,0.5249899625778198,0.5249899625778198,0.0,107.54324340820312,108.0,14224.7353515625,-0.0,1491.0426025390625,1.0,283.1499938964844,287.0492553710937,292.4742126464844,293.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18120.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510888397693634,1.0,0.0,0.0,0.8701133131980896,0.8701167106628418,5.0517879657263633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.03125,0.0,40.67990493774414,1895.4371337890625,0.0,541.4762573242188,0.2742578089237213,1.0,0.0,3.0,1.0,0.0
12389820,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84893798828125,0.8163576126098633,0.2705443203449249,0.2446710765361786,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490600585937,0.8648998737335205,0.3252433538436889,0.3089580535888672,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489990234375,0.8353785872459412,0.291571706533432,0.2048735469579696,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489990234375,0.836429238319397,0.292860597372055,0.2784993052482605,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.848876953125,0.7996649742126465,0.2539426982402801,1.1486141681671145,287.84918212890625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3207092285156,287.8504333496094,1.0,0.4914278984069824,1.0,1.0,0.0,1.0,-2.6239092350006104,2.623903751373291,5.542158760363236e-06,2.0299313068389893,0.5260475873947144,0.5260475873947144,0.0,105.99374389648438,96.0,14306.7626953125,-0.0,1505.75537109375,1.0,283.1499938964844,287.0748596191406,292.4973449707031,293.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,18035.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117084980010986,1.0,0.0,0.0,0.8699776530265808,0.8699809908866882,5.050212692481183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.49462890625,0.0,40.51548385620117,1895.4371337890625,0.0,544.174560546875,0.2738536596298218,1.0,0.0,3.0,1.0,0.0
12389880,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84893798828125,0.8163576126098633,0.2705443203449249,0.2446710765361786,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8490600585937,0.8648998737335205,0.3252433538436889,0.3089580535888672,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489990234375,0.8353785872459412,0.291571706533432,0.2048735469579696,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489990234375,0.836429238319397,0.292860597372055,0.2784993052482605,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.848876953125,0.7996649742126465,0.2539426982402801,1.1486141681671145,287.84918212890625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3207092285156,287.8504333496094,1.0,0.4914278984069824,1.0,1.0,0.0,1.0,-2.6239092350006104,2.623903751373291,5.542158760363236e-06,2.0299313068389893,0.5260475873947144,0.5260475873947144,0.0,105.99374389648438,96.0,14306.7626953125,-0.0,1505.75537109375,1.0,283.1499938964844,287.0748596191406,292.4973449707031,293.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,18035.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117084980010986,1.0,0.0,0.0,0.8699776530265808,0.8699809908866882,5.050212692481183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.49462890625,0.0,40.51548385620117,1895.4371337890625,0.0,544.174560546875,0.2738536596298218,1.0,0.0,3.0,1.0,0.0
12389940,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717041015625,0.8318848013877869,0.2725008130073547,0.2461581975221634,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717956542969,0.8831232190132141,0.3279810547828674,0.3112828433513641,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.8516435623168945,0.2937269210815429,0.2061985582113266,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.853114902973175,0.2954121232032776,0.2806679308414459,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.8153664469718933,0.2552224397659302,1.1531866788864136,287.87188720703125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3205261230469,287.8728332519531,1.0,0.489215075969696,1.0,1.0,0.0,1.0,-2.63818359375,2.6381778717041016,5.602606051979819e-06,2.040966510772705,0.5283337235450745,0.5283337235450745,0.0,100.29209899902344,84.0,14429.2060546875,-0.0,1499.659912109375,1.0,283.1499938964844,287.09332275390625,292.5210266113281,293.568115234375,293.1499938964844,293.1499938964844,283.1499938964844,17955.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132708549499512,1.0,0.0,0.0,0.8737906217575073,0.8737939596176147,5.09457791508794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.7861328125,0.0,40.69757461547852,1895.4371337890625,0.0,549.3533935546875,0.2741162776947021,1.0,0.0,3.0,1.0,0.0
12390000,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717041015625,0.8318848013877869,0.2725008130073547,0.2461581975221634,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717956542969,0.8831232190132141,0.3279810547828674,0.3112828433513641,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.8516435623168945,0.2937269210815429,0.2061985582113266,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717346191406,0.853114902973175,0.2954121232032776,0.2806679308414459,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.8153664469718933,0.2552224397659302,1.1531866788864136,287.87188720703125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3205261230469,287.8728332519531,1.0,0.489215075969696,1.0,1.0,0.0,1.0,-2.63818359375,2.6381778717041016,5.602606051979819e-06,2.040966510772705,0.5283337235450745,0.5283337235450745,0.0,100.29209899902344,84.0,14429.2060546875,-0.0,1499.659912109375,1.0,283.1499938964844,287.09332275390625,292.5210266113281,293.568115234375,293.1499938964844,293.1499938964844,283.1499938964844,17955.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132708549499512,1.0,0.0,0.0,0.8737906217575073,0.8737939596176147,5.09457791508794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.7861328125,0.0,40.69757461547852,1895.4371337890625,0.0,549.3533935546875,0.2741162776947021,1.0,0.0,3.0,1.0,0.0
12390060,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88848876953125,0.8570274710655212,0.2745452523231506,0.247644305229187,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885498046875,0.9128087759017944,0.3307313323020935,0.3135252296924591,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885192871094,0.8785064816474915,0.2958493828773498,0.2074264287948608,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885192871094,0.8804821968078613,0.2979258894920349,0.282699853181839,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.8388970494270325,0.2564849257469177,1.1572226285934448,287.8886108398437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3203430175781,287.8893127441406,1.0,0.4851970374584198,1.0,1.0,0.0,1.0,-2.6514313220977783,2.651425838470459,5.658984719048021e-06,2.05120062828064,0.5318002104759216,0.5318002104759216,0.0,92.07501983642578,72.0,14591.71875,-0.0,1480.6973876953125,1.0,283.1499938964844,287.10546875,292.5456848144531,293.6021423339844,293.1499938964844,293.1499938964844,283.1499938964844,17880.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155622959136963,1.0,0.0,0.0,0.8813514709472656,0.881354808807373,5.1831253955469954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.01904296875,0.0,41.20888519287109,1895.4371337890625,0.0,557.0401000976562,0.2750107645988464,1.0,0.0,3.0,1.0,0.0
12390120,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.88848876953125,0.8570274710655212,0.2745452523231506,0.247644305229187,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885498046875,0.9128087759017944,0.3307313323020935,0.3135252296924591,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885192871094,0.8785064816474915,0.2958493828773498,0.2074264287948608,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885192871094,0.8804821968078613,0.2979258894920349,0.282699853181839,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8884582519531,0.8388970494270325,0.2564849257469177,1.1572226285934448,287.8886108398437,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3203430175781,287.8893127441406,1.0,0.4851970374584198,1.0,1.0,0.0,1.0,-2.6514313220977783,2.651425838470459,5.658984719048021e-06,2.05120062828064,0.5318002104759216,0.5318002104759216,0.0,92.07501983642578,72.0,14591.71875,-0.0,1480.6973876953125,1.0,283.1499938964844,287.10546875,292.5456848144531,293.6021423339844,293.1499938964844,293.1499938964844,283.1499938964844,17880.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155622959136963,1.0,0.0,0.0,0.8813514709472656,0.881354808807373,5.1831253955469954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.01904296875,0.0,41.20888519287109,1895.4371337890625,0.0,557.0401000976562,0.2750107645988464,1.0,0.0,3.0,1.0,0.0
12390180,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8999328613281,0.896242082118988,0.2766429781913757,0.2491287291049957,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8999938964844,0.9600698947906494,0.3334827125072479,0.315712958574295,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89996337890625,0.9205319881439208,0.2979396879673004,0.2085896432399749,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89996337890625,0.9233425259590148,0.3004041910171509,0.2846408486366272,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89990234375,0.8752081394195557,0.257722795009613,1.1608834266662598,287.9000244140625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3200988769531,287.9004821777344,1.0,0.4800928831100464,1.0,1.0,0.0,1.0,-2.663973808288574,2.663968086242676,5.712610345653957e-06,2.060884475708008,0.5364006757736206,0.5364006757736206,0.0,82.37027740478516,60.0,14793.5693359375,-0.0,1453.8060302734375,1.0,283.1499938964844,287.11181640625,292.57147216796875,293.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,17807.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185879468917847,1.0,0.0,0.0,0.8925110101699829,0.8925143480300903,5.315212447953854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.23681640625,0.0,42.04306411743164,1895.4371337890625,0.0,567.3583374023438,0.276517242193222,1.0,0.0,3.0,1.0,0.0
12390240,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8999328613281,0.896242082118988,0.2766429781913757,0.2491287291049957,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8999938964844,0.9600698947906494,0.3334827125072479,0.315712958574295,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89996337890625,0.9205319881439208,0.2979396879673004,0.2085896432399749,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89996337890625,0.9233425259590148,0.3004041910171509,0.2846408486366272,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89990234375,0.8752081394195557,0.257722795009613,1.1608834266662598,287.9000244140625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3200988769531,287.9004821777344,1.0,0.4800928831100464,1.0,1.0,0.0,1.0,-2.663973808288574,2.663968086242676,5.712610345653957e-06,2.060884475708008,0.5364006757736206,0.5364006757736206,0.0,82.37027740478516,60.0,14793.5693359375,-0.0,1453.8060302734375,1.0,283.1499938964844,287.11181640625,292.57147216796875,293.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,17807.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185879468917847,1.0,0.0,0.0,0.8925110101699829,0.8925143480300903,5.315212447953854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.23681640625,0.0,42.04306411743164,1895.4371337890625,0.0,567.3583374023438,0.276517242193222,1.0,0.0,3.0,1.0,0.0
12390300,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90380859375,0.9251740574836732,0.2777182757854461,0.2498759478330612,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9038391113281,0.9866824150085448,0.3348606526851654,0.3167930245399475,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90380859375,0.9514858722686768,0.2989690601825714,0.2091512829065323,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90380859375,0.954419195652008,0.3016263544559479,0.2855831384658813,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9037780761719,0.9010689854621888,0.2583299279212951,1.1625980138778689,287.9038391113281,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3199462890625,287.9042053222656,1.0,0.4772702753543854,1.0,1.0,0.0,1.0,-2.6700375080108643,2.670031785964966,5.738623258366715e-06,2.0655643939971924,0.5391137003898621,0.5391137003898621,0.0,77.15565490722656,60.0,14909.0244140625,-0.0,1438.327880859375,1.0,283.1499938964844,287.1129150390625,292.5848083496094,293.6595764160156,293.1499938964844,293.1499938964844,283.1499938964844,17771.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203756093978882,1.0,0.0,0.0,0.8994096517562866,0.899412989616394,5.3976975777914056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.59375,0.0,42.58222579956055,1895.4371337890625,0.0,573.5458374023438,0.2774980068206787,1.0,0.0,3.0,1.0,0.0
12390360,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.9524420499801636,0.2788038849830627,0.2506971657276153,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051513671875,0.9990000128746032,0.3363932073116302,0.3104415535926819,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.9761908650398254,0.2999597787857055,0.209740325808525,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.97889506816864,0.3028093576431274,0.2865618467330932,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052124023437,0.926433265209198,0.2589051723480224,1.1645116806030271,287.9051208496094,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.32000732421875,287.9045104980469,1.0,0.4739258587360382,1.0,1.0,0.0,1.0,-2.6676135063171387,2.66760778427124,5.729082658945117e-06,2.064110040664673,0.5420766472816467,0.5420766472816467,0.0,73.04637145996094,80.0,15019.8603515625,-0.0,1416.33837890625,1.0,283.1499938964844,287.11187744140625,292.5984191894531,293.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,17734.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223438143730164,1.0,0.0,0.0,0.9071696996688844,0.9071730375289916,5.491241239496959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.3125,0.0,43.20438003540039,1895.4371337890625,0.0,580.4380493164062,0.2786305844783783,1.0,0.0,3.0,1.0,0.0
12390420,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031677246094,0.953866481781006,0.2809905409812927,0.2526478469371795,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9990000128746032,0.3406305313110351,0.3115716278553009,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9770244359970092,0.3018818795681,0.2110893130302429,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9800627827644348,0.3051213026046753,0.2887538075447082,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031677246094,0.926685392856598,0.2600286602973938,1.1695672273635864,287.9032592773437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3251647949219,287.9037475585937,1.0,0.4772687256336212,1.0,1.0,0.0,1.0,-2.6815903186798096,2.681584596633911,5.787845111626666e-06,2.0742409229278564,0.5486935973167419,0.5486935973167419,0.0,73.69976806640625,100.0,15298.138671875,-0.0,1438.2606201171875,1.0,283.1499938964844,287.1044921875,292.6257629394531,293.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17664.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266508460044861,1.0,0.0,0.0,0.9249455332756042,0.9249489307403564,5.7085493665454123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.52392578125,0.0,44.68244934082031,1895.4371337890625,0.0,595.814697265625,0.2813168168067932,1.0,0.0,3.0,1.0,0.0
12390480,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031677246094,0.953866481781006,0.2809905409812927,0.2526478469371795,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9990000128746032,0.3406305313110351,0.3115716278553009,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9770244359970092,0.3018818795681,0.2110893130302429,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9800627827644348,0.3051213026046753,0.2887538075447082,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031677246094,0.926685392856598,0.2600286602973938,1.1695672273635864,287.9032592773437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3251647949219,287.9037475585937,1.0,0.4772687256336212,1.0,1.0,0.0,1.0,-2.6815903186798096,2.681584596633911,5.787845111626666e-06,2.0742409229278564,0.5486935973167419,0.5486935973167419,0.0,73.69976806640625,100.0,15298.138671875,-0.0,1438.2606201171875,1.0,283.1499938964844,287.1044921875,292.6257629394531,293.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17664.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266508460044861,1.0,0.0,0.0,0.9249455332756042,0.9249489307403564,5.7085493665454123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.52392578125,0.0,44.68244934082031,1895.4371337890625,0.0,595.814697265625,0.2813168168067932,1.0,0.0,3.0,1.0,0.0
12390540,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.9184184074401855,0.2832011878490448,0.254862904548645,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132080078125,0.982788860797882,0.3429593741893768,0.3247156739234924,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.943594753742218,0.303754061460495,0.2125881016254425,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.9476683139801024,0.3073815703392029,0.2911490797996521,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.8926006555557251,0.2611078321933746,1.1756671667099,287.9132080078125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3221435546875,287.913330078125,1.0,0.4869160652160644,1.0,1.0,0.0,1.0,-2.712310552597046,2.7123048305511475,5.921119736740366e-06,2.0979578495025635,0.5566437840461731,0.5566437840461731,0.0,81.04953002929688,120.0,15651.4521484375,-0.0,1514.3323974609375,1.0,283.1499938964844,287.1044616699219,292.6558532714844,293.77227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17581.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317156314849854,1.0,0.0,0.0,0.9467011094093324,0.9467045068740844,5.980248118930831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.62451171875,0.0,46.55337142944336,1895.4371337890625,0.0,614.4248657226562,0.2846803963184356,1.0,0.0,3.0,1.0,0.0
