time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390600,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.9184184074401855,0.2832011878490448,0.254862904548645,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132080078125,0.982788860797882,0.3429593741893768,0.3247156739234924,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.943594753742218,0.303754061460495,0.2125881016254425,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.9476683139801024,0.3073815703392029,0.2911490797996521,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9132385253906,0.8926006555557251,0.2611078321933746,1.1756671667099,287.9132080078125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3221435546875,287.913330078125,1.0,0.4869160652160644,1.0,1.0,0.0,1.0,-2.712310552597046,2.7123048305511475,5.921119736740366e-06,2.0979578495025635,0.5566437840461731,0.5566437840461731,0.0,81.04953002929688,120.0,15651.4521484375,-0.0,1514.3323974609375,1.0,283.1499938964844,287.1044616699219,292.6558532714844,293.77227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17581.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317156314849854,1.0,0.0,0.0,0.9467011094093324,0.9467045068740844,5.980248118930831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.62451171875,0.0,46.55337142944336,1895.4371337890625,0.0,614.4248657226562,0.2846803963184356,1.0,0.0,3.0,1.0,0.0
12390660,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.8672345876693726,0.2852996289730072,0.2572652399539947,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.927043318748474,0.3450493812561035,0.3271319270133972,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.8874759674072266,0.3054593205451965,0.2141924798488617,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.891329288482666,0.3094770908355713,0.293687641620636,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.844002902507782,0.2620144188404083,1.1824076175689695,287.9117736816406,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3172912597656,287.91168212890625,1.0,0.4991696178913116,1.0,1.0,0.0,1.0,-2.730937957763672,2.7309319972991943,6.003029284329386e-06,2.1125078201293945,0.5656050443649292,0.5656050443649292,0.0,95.1220703125,140.0,16023.775390625,-0.0,1606.2574462890625,1.0,283.1499938964844,287.0945129394531,292.6883239746094,293.82672119140625,293.1499938964844,293.1499938964844,283.1499938964844,17498.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378440618515015,1.0,0.0,0.0,0.9720757007598876,0.9720791578292848,6.3051231791178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.314453125,0.0,48.84319686889648,1895.4371337890625,0.0,637.7282104492188,0.2887433469295501,1.0,0.0,3.0,1.0,0.0
12390720,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.8672345876693726,0.2852996289730072,0.2572652399539947,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.927043318748474,0.3450493812561035,0.3271319270133972,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.8874759674072266,0.3054593205451965,0.2141924798488617,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.891329288482666,0.3094770908355713,0.293687641620636,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91180419921875,0.844002902507782,0.2620144188404083,1.1824076175689695,287.9117736816406,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3172912597656,287.91168212890625,1.0,0.4991696178913116,1.0,1.0,0.0,1.0,-2.730937957763672,2.7309319972991943,6.003029284329386e-06,2.1125078201293945,0.5656050443649292,0.5656050443649292,0.0,95.1220703125,140.0,16023.775390625,-0.0,1606.2574462890625,1.0,283.1499938964844,287.0945129394531,292.6883239746094,293.82672119140625,293.1499938964844,293.1499938964844,283.1499938964844,17498.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378440618515015,1.0,0.0,0.0,0.9720757007598876,0.9720791578292848,6.3051231791178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.314453125,0.0,48.84319686889648,1895.4371337890625,0.0,637.7282104492188,0.2887433469295501,1.0,0.0,3.0,1.0,0.0
12390780,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9087219238281,0.8413181304931641,0.286621630191803,0.2588236927986145,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90869140625,0.8955698609352112,0.3465310931205749,0.3288872241973877,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90869140625,0.8596176505088806,0.3064622581005096,0.2152013033628463,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90869140625,0.8634271621704102,0.3107317984104156,0.2952898740768432,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9087219238281,0.819095253944397,0.2625180780887604,1.1866356134414673,287.9086608886719,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.3147888183594,287.9084777832031,1.0,0.5078943967819214,1.0,1.0,0.0,1.0,-2.7431390285491943,2.743133068084717,6.056754500605166e-06,2.121929883956909,0.5718821883201599,0.5718821883201599,0.0,105.59091186523438,140.0,16283.115234375,-0.0,1672.896240234375,1.0,283.1499938964844,287.0855712890625,292.709228515625,293.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,17443.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542180061340332,1.0,0.0,0.0,0.9902204871177672,0.9902240037918092,6.542703800960227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.10693359375,0.0,50.54531097412109,1895.4371337890625,0.0,654.748779296875,0.2917203903198242,1.0,0.0,3.0,1.0,0.0
12390840,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063415527344,0.8288320302963257,0.2873630225658417,0.2597127556800842,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90631103515625,0.8809323906898499,0.3473873138427734,0.3299189805984497,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063415527344,0.8461585640907288,0.3069970905780792,0.215758204460144,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063415527344,0.8499099612236023,0.311408519744873,0.2961772978305816,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063720703125,0.8060932159423828,0.2627772986888885,1.1889715194702148,287.9062805175781,287.1965637207031,292.3382568359375,289.6867370605469,292.3368835449219,297.3134765625,287.9060363769531,1.0,0.5129862427711487,1.0,1.0,0.0,1.0,-2.749990463256836,2.7499845027923584,6.087030214985134e-06,2.1272215843200684,0.5755954384803772,0.5755954384803772,0.0,111.845458984375,128.0,16436.005859375,-0.0,1712.33251953125,1.0,283.1499938964844,287.07977294921875,292.7210998535156,293.8836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17411.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447320938110352,1.0,0.0,0.0,1.0010809898376465,1.0010844469070437,6.687007925165744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.9228515625,0.0,51.58944320678711,1895.4371337890625,0.0,664.9777221679688,0.293527603149414,1.0,0.0,3.0,1.0,0.0
12390900,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90167236328125,0.822198748588562,0.2883898019790649,0.2607737183570862,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.901611328125,0.8731813430786133,0.3485913276672363,0.3311922550201416,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.8389384150505066,0.3077109754085541,0.2163762301206588,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9016418457031,0.8427541851997375,0.3123181164264679,0.2971991002559662,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9017028808594,0.798399031162262,0.263111263513565,1.1912387609481812,287.90155029296875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.31170654296875,287.9010925292969,1.0,0.5160745978355408,1.0,1.0,0.0,1.0,-2.757496356964112,2.757490396499634,6.120412308519008e-06,2.133078098297119,0.5809601545333862,0.5809601545333862,0.0,115.92264556884766,128.0,16652.69140625,-0.0,1742.7069091796875,1.0,283.1499938964844,287.0704345703125,292.7377319335937,293.91314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17366.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483986735343933,1.0,0.0,0.0,1.016947627067566,1.0169512033462524,6.900659599295977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.93408203125,0.0,53.14945602416992,1895.4371337890625,0.0,679.952392578125,0.2962004244327545,1.0,0.0,3.0,1.0,0.0
12390960,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89508056640625,0.8207202553749084,0.2894266843795776,0.2617429792881012,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89501953125,0.8714527487754822,0.3498148918151855,0.3323828279972076,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8950500488281,0.8370875120162964,0.3084090650081634,0.2169031500816345,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8950500488281,0.8410344123840332,0.3132087588310241,0.2980952262878418,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.7961963415145874,0.2634305953979492,1.1929302215576172,287.8949584960937,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3101806640625,287.89434814453125,1.0,0.5177084803581238,1.0,1.0,0.0,1.0,-2.7638368606567383,2.7638306617736816,6.148599823063705e-06,2.1379871368408203,0.5865540504455566,0.5865540504455566,0.0,117.40662384033205,116.0,16876.126953125,-0.0,1759.2530517578125,1.0,283.1499938964844,287.0592956542969,292.7545471191406,293.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,17320.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521846413612366,1.0,0.0,0.0,1.0337016582489014,1.0337053537368774,7.129907686476147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.29296875,0.0,54.84246444702149,1895.4371337890625,0.0,695.7645874023438,0.2990643978118896,1.0,0.0,3.0,1.0,0.0
12391020,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.878173828125,0.8267298936843872,0.2915319204330444,0.2635339498519897,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8780822753906,0.878355085849762,0.3523077368736267,0.3346266746520996,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8781433105469,0.8425662517547607,0.309777170419693,0.2177964150905609,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8781433105469,0.846890926361084,0.3149524927139282,0.2996611595153808,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87823486328125,0.8012882471084595,0.2640444338321686,1.1952966451644895,287.8780212402344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3076171875,287.8772277832031,1.0,0.5176962614059448,1.0,1.0,0.0,1.0,-2.774487495422364,2.774481296539306,6.19606407781248e-06,2.14621901512146,0.5984245538711548,0.5984245538711548,0.0,115.62061309814452,104.0,17345.34765625,-0.0,1766.965576171875,1.0,283.1499938964844,287.0331420898437,292.788818359375,294.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17226.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600273609161377,1.0,0.0,0.0,1.0698654651641846,1.0698691606521606,7.637510179847595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.29833984375,0.0,58.656131744384766,1895.4371337890625,0.0,729.6800537109375,0.3053762316703796,1.0,0.0,3.0,1.0,0.0
12391080,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.878173828125,0.8267298936843872,0.2915319204330444,0.2635339498519897,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8780822753906,0.878355085849762,0.3523077368736267,0.3346266746520996,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8781433105469,0.8425662517547607,0.309777170419693,0.2177964150905609,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8781433105469,0.846890926361084,0.3149524927139282,0.2996611595153808,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87823486328125,0.8012882471084595,0.2640444338321686,1.1952966451644895,287.8780212402344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3076171875,287.8772277832031,1.0,0.5176962614059448,1.0,1.0,0.0,1.0,-2.774487495422364,2.774481296539306,6.19606407781248e-06,2.14621901512146,0.5984245538711548,0.5984245538711548,0.0,115.62061309814452,104.0,17345.34765625,-0.0,1766.965576171875,1.0,283.1499938964844,287.0331420898437,292.788818359375,294.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17226.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600273609161377,1.0,0.0,0.0,1.0698654651641846,1.0698691606521606,7.637510179847595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.29833984375,0.0,58.656131744384766,1895.4371337890625,0.0,729.6800537109375,0.3053762316703796,1.0,0.0,3.0,1.0,0.0
12391140,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.8417657613754272,0.2936691045761108,0.2652021944522857,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.895870566368103,0.3548454344272613,0.3367545306682586,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.8575792908668518,0.311116874217987,0.2185485661029815,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.8624468445777893,0.3166561722755432,0.3010246157646179,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.8154374957084656,0.2646362483501434,1.1967822313308716,287.8570556640625,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3056945800781,287.8560791015625,1.0,0.5148102045059204,1.0,1.0,0.0,1.0,-2.783379077911377,2.7833728790283203,6.235796263354132e-06,2.153076410293579,0.6111934185028076,0.6111934185028076,0.0,109.64936065673828,92.0,17844.88671875,-0.0,1752.1754150390625,1.0,283.1499938964844,287.00262451171875,292.824462890625,294.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,17129.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681735873222351,1.0,0.0,0.0,1.109589695930481,1.1095935106277466,8.215202029759895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.23876953125,0.0,63.100135803222656,1895.4371337890625,0.0,766.6155395507812,0.3124930560588836,1.0,0.0,3.0,1.0,0.0
12391200,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.8417657613754272,0.2936691045761108,0.2652021944522857,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.895870566368103,0.3548454344272613,0.3367545306682586,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.8575792908668518,0.311116874217987,0.2185485661029815,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.8624468445777893,0.3166561722755432,0.3010246157646179,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.8154374957084656,0.2646362483501434,1.1967822313308716,287.8570556640625,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3056945800781,287.8560791015625,1.0,0.5148102045059204,1.0,1.0,0.0,1.0,-2.783379077911377,2.7833728790283203,6.235796263354132e-06,2.153076410293579,0.6111934185028076,0.6111934185028076,0.0,109.64936065673828,92.0,17844.88671875,-0.0,1752.1754150390625,1.0,283.1499938964844,287.00262451171875,292.824462890625,294.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,17129.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681735873222351,1.0,0.0,0.0,1.109589695930481,1.1095935106277466,8.215202029759895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.23876953125,0.0,63.100135803222656,1895.4371337890625,0.0,766.6155395507812,0.3124930560588836,1.0,0.0,3.0,1.0,0.0
12391260,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327941894531,0.8659151196479797,0.2958546578884125,0.2668132781982422,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326721191406,0.9249229431152344,0.357430636882782,0.3388273417949676,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.8820756673812866,0.312418669462204,0.2192075997591018,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.8875935077667236,0.3183156549930572,0.3022544085979461,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.8365504741668701,0.2652065455913543,1.1977237462997437,287.83258056640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3042907714844,287.8314514160156,1.0,0.5102275013923645,1.0,1.0,0.0,1.0,-2.7912087440490723,2.791202545166016,6.270866379054496e-06,2.159104347229004,0.6248317956924438,0.6248317956924438,0.0,101.2300033569336,80.0,18372.69921875,-0.0,1724.0194091796875,1.0,283.1499938964844,286.9682922363281,292.861572265625,294.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17030.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766916275024414,1.0,0.0,0.0,1.152866005897522,1.1528699398040771,8.868519074667348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.138671875,0.0,68.25402069091797,1895.4371337890625,0.0,807.1661987304688,0.3204403817653656,1.0,0.0,3.0,1.0,0.0
12391320,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327941894531,0.8659151196479797,0.2958546578884125,0.2668132781982422,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326721191406,0.9249229431152344,0.357430636882782,0.3388273417949676,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.832763671875,0.8820756673812866,0.312418669462204,0.2192075997591018,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8327331542969,0.8875935077667236,0.3183156549930572,0.3022544085979461,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.8365504741668701,0.2652065455913543,1.1977237462997437,287.83258056640625,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3042907714844,287.8314514160156,1.0,0.5102275013923645,1.0,1.0,0.0,1.0,-2.7912087440490723,2.791202545166016,6.270866379054496e-06,2.159104347229004,0.6248317956924438,0.6248317956924438,0.0,101.2300033569336,80.0,18372.69921875,-0.0,1724.0194091796875,1.0,283.1499938964844,286.9682922363281,292.861572265625,294.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17030.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766916275024414,1.0,0.0,0.0,1.152866005897522,1.1528699398040771,8.868519074667348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.138671875,0.0,68.25402069091797,1895.4371337890625,0.0,807.1661987304688,0.3204403817653656,1.0,0.0,3.0,1.0,0.0
12391380,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047790527344,0.902141273021698,0.2981073558330536,0.2684376835823059,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046569824219,0.967035949230194,0.3600743114948272,0.3409022092819214,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80474853515625,0.9193708896636964,0.3136633038520813,0.2197876721620559,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80474853515625,0.9262891411781312,0.319915771484375,0.3033748567104339,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.8682114481925964,0.2657486498355865,1.1982849836349487,287.8045654296875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30340576171875,287.80328369140625,1.0,0.504630446434021,1.0,1.0,0.0,1.0,-2.7983734607696533,2.7983672618865967,6.303031113930047e-06,2.16461443901062,0.6392955780029297,0.6392955780029297,0.0,91.37936401367188,68.0,18924.890625,-0.0,1687.8670654296875,1.0,283.1499938964844,286.9302062988281,292.89923095703125,294.2082824707031,293.1499938964844,293.1499938964844,283.1499938964844,16928.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856436491012573,1.0,0.0,0.0,1.1996315717697144,1.1996355056762695,9.60260706506233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.61376953125,0.0,74.20310974121094,1895.4371337890625,0.0,851.9885864257812,0.3292312324047088,1.0,0.0,3.0,1.0,0.0
12391440,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8047790527344,0.902141273021698,0.2981073558330536,0.2684376835823059,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046569824219,0.967035949230194,0.3600743114948272,0.3409022092819214,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80474853515625,0.9193708896636964,0.3136633038520813,0.2197876721620559,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80474853515625,0.9262891411781312,0.319915771484375,0.3033748567104339,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8049011230469,0.8682114481925964,0.2657486498355865,1.1982849836349487,287.8045654296875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30340576171875,287.80328369140625,1.0,0.504630446434021,1.0,1.0,0.0,1.0,-2.7983734607696533,2.7983672618865967,6.303031113930047e-06,2.16461443901062,0.6392955780029297,0.6392955780029297,0.0,91.37936401367188,68.0,18924.890625,-0.0,1687.8670654296875,1.0,283.1499938964844,286.9302062988281,292.89923095703125,294.2082824707031,293.1499938964844,293.1499938964844,283.1499938964844,16928.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856436491012573,1.0,0.0,0.0,1.1996315717697144,1.1996355056762695,9.60260706506233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.61376953125,0.0,74.20310974121094,1895.4371337890625,0.0,851.9885864257812,0.3292312324047088,1.0,0.0,3.0,1.0,0.0
12391500,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.9284362196922302,0.2992371916770935,0.2692459225654602,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7894287109375,0.9895800948143004,0.3614072501659393,0.3419398963451385,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.9462788105010986,0.314264565706253,0.2200532704591751,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.9532254338264464,0.3206934928894043,0.3039009273052215,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8902223110198975,0.2660064399242401,1.198447585105896,287.7893371582031,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30303955078125,287.7879943847656,1.0,0.5015778541564941,1.0,1.0,0.0,1.0,-2.80173921585083,2.801733016967773,6.318165560514899e-06,2.167201519012451,0.6468304395675659,0.6468304395675659,0.0,86.11385345458984,68.0,19209.412109375,-0.0,1667.7694091796875,1.0,283.1499938964844,286.9098815917969,292.9179992675781,294.2439880371094,293.1499938964844,293.1499938964844,283.1499938964844,16878.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902537703514099,1.0,0.0,0.0,1.2243138551712036,1.2243179082870483,1.0001817685179049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.86328125,0.0,77.50654602050781,1895.4371337890625,0.0,875.9801635742188,0.3339470326900482,1.0,0.0,3.0,1.0,0.0
12391560,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718811035156,0.9514666795730592,0.300337016582489,0.2701024711132049,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77166748046875,0.9990000128746032,0.3629064857959747,0.3354111611843109,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718200683594,0.9674721360206604,0.3148267865180969,0.2203484326601028,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77178955078125,0.9738582372665404,0.3214316070079803,0.3044662475585937,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77203369140625,0.9094641208648682,0.2662297785282135,1.1988193988800049,287.7715148925781,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3029479980469,287.7691955566406,1.0,0.497988224029541,1.0,1.0,0.0,1.0,-2.7964391708374023,2.7964327335357666,6.295163984759711e-06,2.1635055541992188,0.6545315980911255,0.6545315980911255,0.0,82.0236587524414,88.0,19478.056640625,-0.0,1640.3350830078125,1.0,283.1499938964844,286.887451171875,292.93670654296875,294.2798156738281,293.1499938964844,293.1499938964844,283.1499938964844,16828.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949280858039856,1.0,0.0,0.0,1.249813199043274,1.2498173713684082,1.0422782992236534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.076171875,0.0,81.0417709350586,1895.4371337890625,0.0,900.9526977539062,0.338870108127594,1.0,0.0,3.0,1.0,0.0
12391620,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348327636719,0.9515386819839478,0.3024883270263672,0.2720471918582916,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.9990000128746032,0.366921991109848,0.3377562463283539,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348022460937,0.966340184211731,0.3158967196941376,0.2211104333400726,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347717285156,0.9730920195579528,0.3228583037853241,0.3058322966098785,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.73492431640625,0.9076934456825256,0.2666527926921844,1.2007834911346436,287.7346496582031,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3074951171875,287.733642578125,1.0,0.5008136630058289,1.0,1.0,0.0,1.0,-2.80645751953125,2.8064510822296143,6.338808361761039e-06,2.1705515384674072,0.67043137550354,0.67043137550354,0.0,82.78478240966797,108.0,20074.62109375,-0.0,1658.9151611328125,1.0,283.1499938964844,286.8408203125,292.9728698730469,294.34991455078125,293.1499938964844,293.1499938964844,283.1499938964844,16732.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042120456695557,1.0,0.0,0.0,1.3029435873031616,1.3029478788375854,1.1327776405778422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.85009765625,0.0,88.82415008544922,1895.4371337890625,0.0,952.5069580078124,0.3492909669876098,1.0,0.0,3.0,1.0,0.0
12391680,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348327636719,0.9515386819839478,0.3024883270263672,0.2720471918582916,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.9990000128746032,0.366921991109848,0.3377562463283539,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348022460937,0.966340184211731,0.3158967196941376,0.2211104333400726,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347717285156,0.9730920195579528,0.3228583037853241,0.3058322966098785,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.73492431640625,0.9076934456825256,0.2666527926921844,1.2007834911346436,287.7346496582031,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3074951171875,287.733642578125,1.0,0.5008136630058289,1.0,1.0,0.0,1.0,-2.80645751953125,2.8064510822296143,6.338808361761039e-06,2.1705515384674072,0.67043137550354,0.67043137550354,0.0,82.78478240966797,108.0,20074.62109375,-0.0,1658.9151611328125,1.0,283.1499938964844,286.8408203125,292.9728698730469,294.34991455078125,293.1499938964844,293.1499938964844,283.1499938964844,16732.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042120456695557,1.0,0.0,0.0,1.3029435873031616,1.3029478788375854,1.1327776405778422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.85009765625,0.0,88.82415008544922,1895.4371337890625,0.0,952.5069580078124,0.3492909669876098,1.0,0.0,3.0,1.0,0.0
12391740,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.917338490486145,0.3046015202999115,0.2742168307304382,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115783691406,0.9819942116737366,0.3690467774868011,0.3494703769683838,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117004394531,0.9317843317985536,0.3169125616550445,0.2220368981361389,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117004394531,0.9398693442344666,0.3242290616035461,0.3074211180210113,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118530273437,0.8767246007919312,0.2670242488384247,1.2038722038269043,287.7115173339844,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3033142089844,287.7102966308594,1.0,0.5096585750579834,1.0,1.0,0.0,1.0,-2.830649375915528,2.830642938613892,6.4486607698199805e-06,2.189306735992432,0.6874054074287415,0.6874054074287415,0.0,90.70462036132812,128.0,20736.708984375,-0.0,1733.10107421875,1.0,283.1499938964844,286.8039855957031,293.0111999511719,294.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,16626.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138134002685547,1.0,0.0,0.0,1.3596758842468262,1.359680414199829,1.233571111924903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.98486328125,0.0,97.7347412109375,1895.4371337890625,0.0,1008.40087890625,0.3605887591838836,1.0,0.0,3.0,1.0,0.0
12391800,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71173095703125,0.917338490486145,0.3046015202999115,0.2742168307304382,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115783691406,0.9819942116737366,0.3690467774868011,0.3494703769683838,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117004394531,0.9317843317985536,0.3169125616550445,0.2220368981361389,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117004394531,0.9398693442344666,0.3242290616035461,0.3074211180210113,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118530273437,0.8767246007919312,0.2670242488384247,1.2038722038269043,287.7115173339844,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3033142089844,287.7102966308594,1.0,0.5096585750579834,1.0,1.0,0.0,1.0,-2.830649375915528,2.830642938613892,6.4486607698199805e-06,2.189306735992432,0.6874054074287415,0.6874054074287415,0.0,90.70462036132812,128.0,20736.708984375,-0.0,1733.10107421875,1.0,283.1499938964844,286.8039855957031,293.0111999511719,294.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,16626.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138134002685547,1.0,0.0,0.0,1.3596758842468262,1.359680414199829,1.233571111924903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.98486328125,0.0,97.7347412109375,1895.4371337890625,0.0,1008.40087890625,0.3605887591838836,1.0,0.0,3.0,1.0,0.0
12391860,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793212890625,0.8706310987472534,0.3065376579761505,0.2765099704265594,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791381835937,0.9315420985221864,0.3711116015911102,0.3518718779087066,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792907714844,0.8814567923545837,0.3177539110183716,0.2230577766895294,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.8885218501091003,0.3254284262657165,0.3091391026973724,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.679443359375,0.8336001634597778,0.2672184407711029,1.2075368165969849,287.6790466308594,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.2979736328125,287.6776733398437,1.0,0.520911455154419,1.0,1.0,0.0,1.0,-2.8432304859161377,2.843224048614502,6.506236786663067e-06,2.199093818664551,0.7051294445991516,0.7051294445991516,0.0,105.13153076171876,148.0,21383.712890625,-0.0,1822.8538818359373,1.0,283.1499938964844,286.7594909667969,293.0499572753906,294.5042419433594,293.1499938964844,293.1499938964844,283.1499938964844,16527.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239226460456848,1.0,0.0,0.0,1.4195189476013184,1.4195235967636108,1.344546376458311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.89501953125,0.0,107.88494110107422,1895.4371337890625,0.0,1069.9510498046875,0.3727228343486786,1.0,0.0,3.0,1.0,0.0
12391920,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793212890625,0.8706310987472534,0.3065376579761505,0.2765099704265594,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791381835937,0.9315420985221864,0.3711116015911102,0.3518718779087066,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792907714844,0.8814567923545837,0.3177539110183716,0.2230577766895294,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.8885218501091003,0.3254284262657165,0.3091391026973724,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.679443359375,0.8336001634597778,0.2672184407711029,1.2075368165969849,287.6790466308594,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.2979736328125,287.6776733398437,1.0,0.520911455154419,1.0,1.0,0.0,1.0,-2.8432304859161377,2.843224048614502,6.506236786663067e-06,2.199093818664551,0.7051294445991516,0.7051294445991516,0.0,105.13153076171876,148.0,21383.712890625,-0.0,1822.8538818359373,1.0,283.1499938964844,286.7594909667969,293.0499572753906,294.5042419433594,293.1499938964844,293.1499938964844,283.1499938964844,16527.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239226460456848,1.0,0.0,0.0,1.4195189476013184,1.4195235967636108,1.344546376458311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.89501953125,0.0,107.88494110107422,1895.4371337890625,0.0,1069.9510498046875,0.3727228343486786,1.0,0.0,3.0,1.0,0.0
12391980,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551818847656,0.843711256980896,0.307840883731842,0.2781330645084381,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.655029296875,0.8986895084381104,0.3727348744869232,0.3538301587104797,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551513671875,0.8529231548309326,0.3182687759399414,0.2237725853919983,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551208496094,0.8596576452255249,0.3262020945549011,0.310350239276886,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553039550781,0.8076887726783752,0.2672719061374664,1.210060954093933,287.6549377441406,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2946472167969,287.6535339355469,1.0,0.529987096786499,1.0,1.0,0.0,1.0,-2.8528835773468018,2.852877140045166,6.550444595632143e-06,2.2065391540527344,0.7183905839920044,0.7183905839920044,0.0,117.127197265625,148.0,21859.380859375,-0.0,1896.3966064453125,1.0,283.1499938964844,286.7265930175781,293.076904296875,294.5597229003906,293.1499938964844,293.1499938964844,283.1499938964844,16460.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312655806541443,1.0,0.0,0.0,1.4644012451171875,1.464406132698059,1.430914267075423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.515625,0.0,116.02030181884766,1895.4371337890625,0.0,1116.3323974609375,0.3819492757320404,1.0,0.0,3.0,1.0,0.0
12392040,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64569091796875,0.8346436619758606,0.3083313703536987,0.2787581980228424,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455078125,0.8881491422653198,0.3733778595924377,0.3546182811260223,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.8433012366294861,0.3184487521648407,0.2240444719791412,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456298828125,0.849887490272522,0.3264828026294708,0.3108130693435669,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.7978687882423401,0.2672752439975738,1.211011528968811,287.6454162597656,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2933959960937,287.6440124511719,1.0,0.5336459279060364,1.0,1.0,0.0,1.0,-2.856607913970948,2.8566012382507324,6.567541277036071e-06,2.209412336349488,0.723658561706543,0.723658561706543,0.0,122.05867767333984,136.0,22045.765625,-0.0,1926.3787841796875,1.0,283.1499938964844,286.71368408203125,293.0872497558594,294.58123779296875,293.1499938964844,293.1499938964844,283.1499938964844,16435.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341147422790527,1.0,0.0,0.0,1.4822232723236084,1.48222815990448,1.4659551084150737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.52392578125,0.0,119.37882232666016,1895.4371337890625,0.0,1134.697998046875,0.3856402933597564,1.0,0.0,3.0,1.0,0.0
12392100,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8283759951591492,0.3091911971569061,0.2796791791915893,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8808807134628296,0.3745356202125549,0.3558516204357147,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8364081382751465,0.3187452554702759,0.2243731319904327,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8429785966873169,0.3269580006599426,0.3114269077777862,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62799072265625,0.790525496006012,0.2672597169876098,1.2117191553115845,287.6275634765625,286.23907470703125,293.11041259765625,290.0548400878906,293.10894775390625,297.2912292480469,287.6259765625,1.0,0.5362139940261841,1.0,1.0,0.0,1.0,-2.8611862659454346,2.86117959022522,6.588725227629766e-06,2.2130048274993896,0.7332103848457336,0.7332103848457336,0.0,126.07687377929688,136.0,22373.927734375,-0.0,1953.3641357421875,1.0,283.1499938964844,286.6899108886719,293.1055603027344,294.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,16392.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391807794570923,1.0,0.0,0.0,1.514531135559082,1.5145361423492432,1.5305580802760232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.9169921875,0.0,125.65841674804688,1895.4371337890625,0.0,1167.8515625,0.3923693299293518,1.0,0.0,3.0,1.0,0.0
12392160,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.8269033432006836,0.3100467920303345,0.2804926037788391,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8792576193809509,0.3757104277610779,0.3569970726966858,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60870361328125,0.8344302773475647,0.3190279006958008,0.2246105372905731,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.841096043586731,0.3274162113666534,0.3119150102138519,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.78821861743927,0.2672330439090729,1.211856722831726,287.6084289550781,286.19171142578125,293.14862060546875,290.0733337402344,293.14715576171875,297.28924560546875,287.6067810058594,1.0,0.5373607277870178,1.0,1.0,0.0,1.0,-2.864579677581787,2.8645730018615723,6.604367627005559e-06,2.2156317234039307,0.7429391741752625,0.7429391741752625,0.0,127.4554214477539,124.0,22699.12890625,-0.0,1965.6064453125,1.0,283.1499938964844,286.6651306152344,293.1236267089844,294.6572570800781,293.1499938964844,293.1499938964844,283.1499938964844,16352.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441888213157654,1.0,0.0,0.0,1.547391653060913,1.547396898269653,1.597695273858335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.1220703125,0.0,132.30503845214844,1895.4371337890625,0.0,1201.2415771484375,0.3992623686790466,1.0,0.0,3.0,1.0,0.0
12392220,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.8321943879127502,0.3117524087429046,0.2819357216358185,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688171386719,0.8856969475746155,0.3781040012836456,0.3591458201408386,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.8388341069221497,0.319573700428009,0.2249291092157364,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.8458644151687622,0.3283040821552276,0.3126710653305053,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5691833496094,0.7922369241714478,0.2671681940555572,1.211163878440857,287.5687255859375,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2857971191406,287.5670166015625,1.0,0.536467969417572,1.0,1.0,0.0,1.0,-2.8693580627441406,2.869351387023926,6.626390131714288e-06,2.2193145751953125,0.7629383206367493,0.7629383206367493,0.0,125.42449188232422,112.0,23343.44921875,-0.0,1963.45556640625,1.0,283.1499938964844,286.6144714355469,293.1591186523437,294.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,16282.8681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653936505317688,1.0,0.0,0.0,1.614530086517334,1.6145354509353638,1.7393446682945068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.31591796875,0.0,146.72222900390625,1895.4371337890625,0.0,1267.9346923828125,0.4134840071201324,1.0,0.0,3.0,1.0,0.0
12392280,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.8321943879127502,0.3117524087429046,0.2819357216358185,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688171386719,0.8856969475746155,0.3781040012836456,0.3591458201408386,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.8388341069221497,0.319573700428009,0.2249291092157364,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.8458644151687622,0.3283040821552276,0.3126710653305053,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5691833496094,0.7922369241714478,0.2671681940555572,1.211163878440857,287.5687255859375,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2857971191406,287.5670166015625,1.0,0.536467969417572,1.0,1.0,0.0,1.0,-2.8693580627441406,2.869351387023926,6.626390131714288e-06,2.2193145751953125,0.7629383206367493,0.7629383206367493,0.0,125.42449188232422,112.0,23343.44921875,-0.0,1963.45556640625,1.0,283.1499938964844,286.6144714355469,293.1591186523437,294.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,16282.8681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653936505317688,1.0,0.0,0.0,1.614530086517334,1.6145354509353638,1.7393446682945068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.31591796875,0.0,146.72222900390625,1895.4371337890625,0.0,1267.9346923828125,0.4134840071201324,1.0,0.0,3.0,1.0,0.0
12392340,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52862548828125,0.8457189202308655,0.3134474158287048,0.2832171022891998,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284423828125,0.9017579555511476,0.3805463314056396,0.3611814975738525,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285949707031,0.8516390919685364,0.3201074004173279,0.2251175493001938,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.528564453125,0.8592686057090759,0.3291691243648529,0.3132403492927551,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52880859375,0.8046911954879761,0.2671028673648834,1.2096855640411377,287.5283203125,286.0011901855469,293.3022766113281,290.1475830078125,293.30078125,297.28289794921875,287.526611328125,1.0,0.5328129529953003,1.0,1.0,0.0,1.0,-2.8724799156188965,2.8724732398986816,6.640756964770844e-06,2.2217020988464355,0.7836703658103943,0.7836703658103943,0.0,119.2310028076172,100.0,23978.9609375,-0.0,1938.20556640625,1.0,283.1499938964844,286.5633850097656,293.1942749023437,294.8049011230469,293.1499938964844,293.1499938964844,283.1499938964844,16227.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632729172706604,1.0,0.0,0.0,1.6831485033035278,1.6831542253494265,1.8903327259067737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.33740234375,0.0,162.66506958007812,1895.4371337890625,0.0,1333.8477783203125,0.4281909465789795,1.0,0.0,3.0,1.0,0.0
12392400,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52862548828125,0.8457189202308655,0.3134474158287048,0.2832171022891998,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284423828125,0.9017579555511476,0.3805463314056396,0.3611814975738525,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285949707031,0.8516390919685364,0.3201074004173279,0.2251175493001938,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.528564453125,0.8592686057090759,0.3291691243648529,0.3132403492927551,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52880859375,0.8046911954879761,0.2671028673648834,1.2096855640411377,287.5283203125,286.0011901855469,293.3022766113281,290.1475830078125,293.30078125,297.28289794921875,287.526611328125,1.0,0.5328129529953003,1.0,1.0,0.0,1.0,-2.8724799156188965,2.8724732398986816,6.640756964770844e-06,2.2217020988464355,0.7836703658103943,0.7836703658103943,0.0,119.2310028076172,100.0,23978.9609375,-0.0,1938.20556640625,1.0,283.1499938964844,286.5633850097656,293.1942749023437,294.8049011230469,293.1499938964844,293.1499938964844,283.1499938964844,16227.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632729172706604,1.0,0.0,0.0,1.6831485033035278,1.6831542253494265,1.8903327259067737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.33740234375,0.0,162.66506958007812,1895.4371337890625,0.0,1333.8477783203125,0.4281909465789795,1.0,0.0,3.0,1.0,0.0
