time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392460,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.8671035170555115,0.3151216804981231,0.2843940854072571,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.9284107089042664,0.3830275237560272,0.3631627559661865,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.8723800778388977,0.3206327259540558,0.2252312153577804,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4880676269531,0.88078773021698,0.3300171494483948,0.3136998116970062,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883117675781,0.823290228843689,0.2670421302318573,1.2077834606170654,287.4878234863281,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2804260253906,287.4860534667969,1.0,0.5275446772575378,1.0,1.0,0.0,1.0,-2.8746793270111084,2.8746726512908936,6.650852810707875e-06,2.2233686447143555,0.805143415927887,0.805143415927887,0.0,110.6361846923828,88.0,24635.1875,-0.0,1899.638916015625,1.0,283.1499938964844,286.5172424316406,293.2298889160156,294.87890625,293.1499938964844,293.1499938964844,283.1499938964844,16187.8154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722620725631714,1.0,0.0,0.0,1.7526891231536863,1.7526952028274536,2.0497608943514933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.943359375,0.0,180.12745666503906,1895.4371337890625,0.0,1399.1063232421875,0.4432516992092132,1.0,0.0,3.0,1.0,0.0
12392520,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.8671035170555115,0.3151216804981231,0.2843940854072571,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.9284107089042664,0.3830275237560272,0.3631627559661865,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.8723800778388977,0.3206327259540558,0.2252312153577804,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4880676269531,0.88078773021698,0.3300171494483948,0.3136998116970062,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883117675781,0.823290228843689,0.2670421302318573,1.2077834606170654,287.4878234863281,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2804260253906,287.4860534667969,1.0,0.5275446772575378,1.0,1.0,0.0,1.0,-2.8746793270111084,2.8746726512908936,6.650852810707875e-06,2.2233686447143555,0.805143415927887,0.805143415927887,0.0,110.6361846923828,88.0,24635.1875,-0.0,1899.638916015625,1.0,283.1499938964844,286.5172424316406,293.2298889160156,294.87890625,293.1499938964844,293.1499938964844,283.1499938964844,16187.8154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722620725631714,1.0,0.0,0.0,1.7526891231536863,1.7526952028274536,2.0497608943514933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.943359375,0.0,180.12745666503906,1895.4371337890625,0.0,1399.1063232421875,0.4432516992092132,1.0,0.0,3.0,1.0,0.0
12392580,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.8980159759521484,0.3167594373226166,0.2854911983013153,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.9649946689605712,0.3855351507663727,0.3651182651519775,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.9025086760520936,0.3211440742015838,0.2252968996763229,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476318359375,0.9120694994926452,0.3308442831039428,0.3140874207019806,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4478454589844,0.8488236665725708,0.2669812142848968,1.205634355545044,287.4473876953125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.2781677246094,287.4457092285156,1.0,0.5213218331336975,1.0,1.0,0.0,1.0,-2.8763105869293213,2.8763039112091064,6.658318397967378e-06,2.224592685699463,0.8273571729660034,0.8273571729660034,0.0,100.67015075683594,76.0,25289.076171875,-0.0,1853.3797607421875,1.0,283.1499938964844,286.47369384765625,293.2665405273437,294.9546203613281,293.1499938964844,293.1499938964844,283.1499938964844,16166.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681162416934967,1.0,0.0,0.0,1.8225136995315552,1.822520136833191,2.2163330015700922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.12060546875,0.0,199.0471343994141,1895.4371337890625,0.0,1465.3804931640625,0.458515852689743,1.0,0.0,3.0,1.0,0.0
12392640,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.8980159759521484,0.3167594373226166,0.2854911983013153,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.9649946689605712,0.3855351507663727,0.3651182651519775,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476623535156,0.9025086760520936,0.3211440742015838,0.2252968996763229,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476318359375,0.9120694994926452,0.3308442831039428,0.3140874207019806,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4478454589844,0.8488236665725708,0.2669812142848968,1.205634355545044,287.4473876953125,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.2781677246094,287.4457092285156,1.0,0.5213218331336975,1.0,1.0,0.0,1.0,-2.8763105869293213,2.8763039112091064,6.658318397967378e-06,2.224592685699463,0.8273571729660034,0.8273571729660034,0.0,100.67015075683594,76.0,25289.076171875,-0.0,1853.3797607421875,1.0,283.1499938964844,286.47369384765625,293.2665405273437,294.9546203613281,293.1499938964844,293.1499938964844,283.1499938964844,16166.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681162416934967,1.0,0.0,0.0,1.8225136995315552,1.822520136833191,2.2163330015700922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.12060546875,0.0,199.0471343994141,1895.4371337890625,0.0,1465.3804931640625,0.458515852689743,1.0,0.0,3.0,1.0,0.0
12392700,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.9190687537193298,0.3175630271434784,0.286014050245285,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.984607994556427,0.386798083782196,0.366091787815094,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.923632800579071,0.3213950395584106,0.2253167182207107,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280700683594,0.9343751072883606,0.3312504887580871,0.3142611682415008,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42828369140625,0.8659682869911194,0.2669506072998047,1.2044979333877563,287.4278564453125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2770690917969,287.4262084960937,1.0,0.5179710984230042,1.0,1.0,0.0,1.0,-2.8769760131835938,2.876969337463379,6.661354291281896e-06,2.2250871658325195,0.8387599587440491,0.8387599587440491,0.0,95.3582534790039,76.0,25609.623046875,-0.0,1828.37841796875,1.0,283.1499938964844,286.4524841308594,293.2847595214844,294.9921569824219,293.1499938964844,293.1499938964844,283.1499938964844,16161.9833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855513453483582,1.0,0.0,0.0,1.85733163356781,1.857338190078736,2.301825077211106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.98876953125,0.0,209.0186004638672,1895.4371337890625,0.0,1498.6461181640625,0.4661791920661926,1.0,0.0,3.0,1.0,0.0
12392760,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.9429826736450196,0.3183487951755523,0.2865434885025024,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085998535156,0.9990000128746032,0.3881020843982696,0.3644589483737945,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.94691801071167,0.3216362297534942,0.2253469377756118,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40875244140625,0.957389771938324,0.3316452503204345,0.3144473433494568,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40899658203125,0.8848100900650024,0.2669129073619842,1.2034401893615725,287.40850830078125,285.713134765625,293.5345764160156,290.2592468261719,293.5330810546875,297.27606201171875,287.4066162109375,1.0,0.5143665075302124,1.0,1.0,0.0,1.0,-2.8747286796569824,2.874722003936768,6.65171728542191e-06,2.2236907482147217,0.8503578901290894,0.8503578901290894,0.0,90.39505004882812,79.0,25916.861328125,-0.0,1800.4322509765625,1.0,283.1499938964844,286.431396484375,293.302734375,295.0292053222656,293.1499938964844,293.1499938964844,283.1499938964844,16162.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898676156997681,1.0,0.0,0.0,1.891972780227661,1.891979455947876,2.388488553606294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.50048828125,0.0,219.3053131103516,1895.4371337890625,0.0,1531.72607421875,0.4738369286060333,1.0,0.0,3.0,1.0,0.0
12392820,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.9578324556350708,0.3197821676731109,0.28776615858078,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603820800781,0.9990000128746032,0.3923332989215851,0.3507883250713348,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.960439682006836,0.322019875049591,0.2255583703517913,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604736328125,0.970523476600647,0.3323376774787903,0.3150234818458557,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607482910156,0.8962318301200867,0.2667668461799621,1.202381610870361,287.3602294921875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.28033447265625,287.3583068847656,1.0,0.5104808211326599,1.0,1.0,0.0,1.0,-2.859362840652466,2.859356164932251,6.580160970770521e-06,2.2115187644958496,0.8739207983016968,0.8739207983016968,0.0,87.17742156982422,99.0,26463.28125,-0.0,1760.7216796875,1.0,283.1499938964844,286.383544921875,293.3368225097656,295.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,16182.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979950666427612,1.0,0.0,0.0,1.960240125656128,1.960247159004212,2.563964187629608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.99169921875,0.0,240.6971435546875,1895.4371337890625,0.0,1594.9666748046875,0.4890253841876983,1.0,0.0,3.0,1.0,0.0
12392880,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.9578324556350708,0.3197821676731109,0.28776615858078,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603820800781,0.9990000128746032,0.3923332989215851,0.3507883250713348,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.960439682006836,0.322019875049591,0.2255583703517913,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604736328125,0.970523476600647,0.3323376774787903,0.3150234818458557,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607482910156,0.8962318301200867,0.2667668461799621,1.202381610870361,287.3602294921875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.28033447265625,287.3583068847656,1.0,0.5104808211326599,1.0,1.0,0.0,1.0,-2.859362840652466,2.859356164932251,6.580160970770521e-06,2.2115187644958496,0.8739207983016968,0.8739207983016968,0.0,87.17742156982422,99.0,26463.28125,-0.0,1760.7216796875,1.0,283.1499938964844,286.383544921875,293.3368225097656,295.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,16182.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979950666427612,1.0,0.0,0.0,1.960240125656128,1.960247159004212,2.563964187629608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.99169921875,0.0,240.6971435546875,1895.4371337890625,0.0,1594.9666748046875,0.4890253841876983,1.0,0.0,3.0,1.0,0.0
12392940,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.948599934577942,0.3211977183818817,0.2891016602516174,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3332824707031,0.9990000128746032,0.3963632881641388,0.3619559705257416,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.950209379196167,0.3224283754825592,0.2258906066417694,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.9611306190490724,0.3330527245998382,0.3157631158828735,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.8866204619407654,0.2666767239570617,1.202275037765503,287.333251953125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.284423828125,287.3327941894531,1.0,0.5151656270027161,1.0,1.0,0.0,1.0,-2.875509738922119,2.8755030632019043,6.653514446952613e-06,2.223483800888061,0.8985241651535034,0.8985241651535034,0.0,89.89485168457031,119.0,27110.095703125,-0.0,1799.2823486328125,1.0,283.1499938964844,286.3504638671875,293.370849609375,295.1668395996094,293.1499938964844,293.1499938964844,283.1499938964844,16217.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053962349891663,1.0,0.0,0.0,2.026815891265869,2.0268235206604004,2.741082028023812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.9951171875,0.0,262.9989624023437,1895.4371337890625,0.0,1653.596923828125,0.5039346218109131,1.0,0.0,3.0,1.0,0.0
12393000,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.948599934577942,0.3211977183818817,0.2891016602516174,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3332824707031,0.9990000128746032,0.3963632881641388,0.3619559705257416,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.950209379196167,0.3224283754825592,0.2258906066417694,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.9611306190490724,0.3330527245998382,0.3157631158828735,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.8866204619407654,0.2666767239570617,1.202275037765503,287.333251953125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.284423828125,287.3327941894531,1.0,0.5151656270027161,1.0,1.0,0.0,1.0,-2.875509738922119,2.8755030632019043,6.653514446952613e-06,2.223483800888061,0.8985241651535034,0.8985241651535034,0.0,89.89485168457031,119.0,27110.095703125,-0.0,1799.2823486328125,1.0,283.1499938964844,286.3504638671875,293.370849609375,295.1668395996094,293.1499938964844,293.1499938964844,283.1499938964844,16217.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053962349891663,1.0,0.0,0.0,2.026815891265869,2.0268235206604004,2.741082028023812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.9951171875,0.0,262.9989624023437,1895.4371337890625,0.0,1653.596923828125,0.5039346218109131,1.0,0.0,3.0,1.0,0.0
12393060,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.9096617102622986,0.3226043581962585,0.290715754032135,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.980421781539917,0.3976286649703979,0.3767865002155304,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.9101836681365968,0.3228652477264404,0.22646364569664,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.9216031432151794,0.3337866067886352,0.3168201744556427,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.8534584641456604,0.2665796279907226,1.203627586364746,287.3225402832031,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.2749328613281,287.3216247558594,1.0,0.5249828696250916,1.0,1.0,0.0,1.0,-2.898878335952759,2.898871660232544,6.7626815507537685e-06,2.241811990737915,0.9244346618652344,0.9244346618652344,0.0,99.86029052734376,139.0,27777.8046875,-0.0,1885.59326171875,1.0,283.1499938964844,286.3286437988281,293.40936279296875,295.2449951171875,293.1499938964844,293.1499938964844,283.1499938964844,16263.3681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131195068359375,1.0,0.0,0.0,2.0914461612701416,2.091453790664673,2.91868161639286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.642578125,0.0,286.0503845214844,1895.4371337890625,0.0,1715.7877197265625,0.5214820504188538,1.0,0.0,3.0,1.0,0.0
12393120,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.9096617102622986,0.3226043581962585,0.290715754032135,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.980421781539917,0.3976286649703979,0.3767865002155304,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.9101836681365968,0.3228652477264404,0.22646364569664,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.9216031432151794,0.3337866067886352,0.3168201744556427,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.8534584641456604,0.2665796279907226,1.203627586364746,287.3225402832031,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.2749328613281,287.3216247558594,1.0,0.5249828696250916,1.0,1.0,0.0,1.0,-2.898878335952759,2.898871660232544,6.7626815507537685e-06,2.241811990737915,0.9244346618652344,0.9244346618652344,0.0,99.86029052734376,139.0,27777.8046875,-0.0,1885.59326171875,1.0,283.1499938964844,286.3286437988281,293.40936279296875,295.2449951171875,293.1499938964844,293.1499938964844,283.1499938964844,16263.3681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131195068359375,1.0,0.0,0.0,2.0914461612701416,2.091453790664673,2.91868161639286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.642578125,0.0,286.0503845214844,1895.4371337890625,0.0,1715.7877197265625,0.5214820504188538,1.0,0.0,3.0,1.0,0.0
12393180,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2842102050781,0.873233437538147,0.3235142827033996,0.2920543253421783,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840270996094,0.9410894513130188,0.3988259136676788,0.37824147939682,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2842102050781,0.8730287551879883,0.323064237833023,0.226995587348938,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841796875,0.8829776644706726,0.3342300355434418,0.3177671730518341,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.284423828125,0.8212849497795105,0.2663500607013702,1.2051074504852295,287.2839660644531,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2674865722656,287.2823181152344,1.0,0.5340064764022827,1.0,1.0,0.0,1.0,-2.905796766281128,2.905789852142334,6.7949390540889e-06,2.247136116027832,0.9454100131988524,0.9454100131988524,0.0,112.44465637207033,139.0,28432.068359375,-0.0,1959.1473388671875,1.0,283.1499938964844,286.28546142578125,293.443359375,295.3173522949219,293.1499938964844,293.1499938964844,283.1499938964844,16646.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201470136642456,1.0,0.0,0.0,2.171548366546631,2.1715567111968994,3.1465336292058055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.59375,0.0,317.9824523925781,1895.4371337890625,0.0,1773.2310791015625,0.5376111268997192,1.0,0.0,3.0,1.0,0.0
12393240,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27655029296875,0.8652164340019226,0.3237130343914032,0.2923672497272491,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2763671875,0.9311846494674684,0.3991807997226715,0.37868133187294,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.27655029296875,0.8648640513420105,0.3230933845043182,0.2271185964345932,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2765197753906,0.8746536374092102,0.3343211412429809,0.3179918527603149,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.8139639496803284,0.2662740647792816,1.205425262451172,287.2763061523437,285.3265380859375,293.8463439941406,290.4073181152344,293.8448486328125,297.265869140625,287.2747802734375,1.0,0.5363879203796387,1.0,1.0,0.0,1.0,-2.907501459121704,2.9074947834014893,6.802902134950273e-06,2.248448848724365,0.9507498145103456,0.9507498145103456,0.0,115.82886505126952,159.0,28571.568359375,-0.0,1978.730712890625,1.0,283.1499938964844,286.2766418457031,293.4513854980469,295.33416748046875,293.1499938964844,293.1499938964844,283.1499938964844,16709.369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219620943069458,1.0,0.0,0.0,2.188127994537353,2.188136577606201,3.194764417457918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4677734375,0.0,324.8042297363281,1895.4371337890625,0.0,1788.1953125,0.5444389581680298,1.0,0.0,3.0,1.0,0.0
12393300,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447814941406,0.8470860719680786,0.3241499364376068,0.2931191325187683,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445068359375,0.9085103869438172,0.4001016914844513,0.3798592090606689,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447814941406,0.8464084267616272,0.3231215476989746,0.2274115532636642,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447204589844,0.8557428121566772,0.3345061838626861,0.318534791469574,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2450866699219,0.7958472371101379,0.2660458385944366,1.206141471862793,287.2444152832031,285.27813720703125,293.8853759765625,290.4256896972656,293.8838806152344,297.26190185546875,287.2421264648437,1.0,0.5424936413764954,1.0,1.0,0.0,1.0,-2.911687135696411,2.911680221557617,6.8224808273953386e-06,2.251676082611084,0.964024782180786,0.964024782180786,0.0,124.61203002929688,159.0,29047.388671875,-0.0,2029.262451171875,1.0,283.1499938964844,286.24188232421875,293.4726257324219,295.3827209472656,293.1499938964844,293.1499938964844,283.1499938964844,17107.693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267875075340271,1.0,0.0,0.0,2.250950336456299,2.2509591579437256,3.380844191269716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.4443359375,0.0,352.2820129394531,1895.4371337890625,0.0,1828.2247314453125,0.5567111968994141,1.0,0.0,3.0,1.0,0.0
12393360,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22003173828125,0.8313213586807251,0.3245163857936859,0.293813019990921,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.8901575803756714,0.4010451138019562,0.3810892403125763,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22003173828125,0.8303614258766174,0.3230963051319122,0.2276735454797744,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.219970703125,0.8393309712409973,0.3346386849880218,0.3190378844738006,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22027587890625,0.7792391777038574,0.2657694816589355,1.20669424533844,287.2197265625,285.229736328125,293.9244079589844,290.4440002441406,293.92291259765625,297.2579040527344,287.2178649902344,1.0,0.5487496852874756,1.0,1.0,0.0,1.0,-2.915584087371826,2.915577411651612,6.840736659796676e-06,2.25468111038208,0.9775274395942688,0.9775274395942688,0.0,133.79127502441406,147.0,29429.23046875,-0.0,2081.420166015625,1.0,283.1499938964844,286.2146301269531,293.4926452636719,295.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17370.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317546606063843,1.0,0.0,0.0,2.2999210357666016,2.2999300956726074,3.52954856452925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.08935546875,0.0,374.5054626464844,1895.4371337890625,0.0,1869.7945556640625,0.5711343288421631,1.0,0.0,3.0,1.0,0.0
12393420,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15582275390625,0.8227146863937378,0.3250971436500549,0.2945899069309234,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15557861328125,0.8808080554008484,0.4029302895069122,0.3830898106098175,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558532714844,0.8211711645126343,0.3229317367076874,0.2277513295412063,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1557922363281,0.8302388787269592,0.3347840905189514,0.3194372951984405,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.7694034576416016,0.2651101946830749,1.2049729824066162,287.1554870605469,285.1329650878906,294.00244140625,290.4804382324219,294.0009765625,297.25,287.1533203125,1.0,0.5518591403961182,1.0,1.0,0.0,1.0,-2.917435646057129,2.917428970336914,6.849571946077049e-06,2.256176471710205,1.0,1.0,0.0,139.66256713867188,135.0,30277.849609375,-0.0,2113.757568359375,1.0,283.1499938964844,286.1459350585937,293.53131103515625,295.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18218.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420253157615662,1.0,0.0,0.0,2.420779228210449,2.4207892417907715,3.910242867277703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.16162109375,0.0,434.2900085449219,1895.4371337890625,0.0,1956.8656005859373,0.6000877022743225,1.0,0.0,3.0,1.0,0.0
12393480,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15582275390625,0.8227146863937378,0.3250971436500549,0.2945899069309234,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15557861328125,0.8808080554008484,0.4029302895069122,0.3830898106098175,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558532714844,0.8211711645126343,0.3229317367076874,0.2277513295412063,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1557922363281,0.8302388787269592,0.3347840905189514,0.3194372951984405,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.7694034576416016,0.2651101946830749,1.2049729824066162,287.1554870605469,285.1329650878906,294.00244140625,290.4804382324219,294.0009765625,297.25,287.1533203125,1.0,0.5518591403961182,1.0,1.0,0.0,1.0,-2.917435646057129,2.917428970336914,6.849571946077049e-06,2.256176471710205,1.0,1.0,0.0,139.66256713867188,135.0,30277.849609375,-0.0,2113.757568359375,1.0,283.1499938964844,286.1459350585937,293.53131103515625,295.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18218.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420253157615662,1.0,0.0,0.0,2.420779228210449,2.4207892417907715,3.910242867277703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.16162109375,0.0,434.2900085449219,1895.4371337890625,0.0,1956.8656005859373,0.6000877022743225,1.0,0.0,3.0,1.0,0.0
12393540,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.8257861137390137,0.3255932033061981,0.2949795722961426,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8853596448898315,0.404828131198883,0.384798139333725,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.8236852884292603,0.3227222263813019,0.2275570631027221,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.8330095410346985,0.3348682522773742,0.3194549977779388,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956420898437,0.7714195251464844,0.2644062638282776,1.2015174627304075,287.0951232910156,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2427673339844,287.0932922363281,1.0,0.5502516031265259,1.0,1.0,0.0,1.0,-2.9155941009521484,2.9155874252319336,6.840899459348293e-06,2.254739999771118,1.0,1.0,0.0,137.83718872070312,123.0,31033.287109375,-0.0,2101.5478515625,1.0,283.1499938964844,286.0818176269531,293.565185546875,295.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,19478.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518565058708191,1.0,0.0,0.0,2.5344767570495605,2.5344879627227783,4.286175965262373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.22802734375,0.0,498.3462219238281,1895.4371337890625,0.0,2041.5341796875,0.6279206871986389,1.0,0.0,3.0,1.0,0.0
12393600,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.8257861137390137,0.3255932033061981,0.2949795722961426,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8853596448898315,0.404828131198883,0.384798139333725,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.8236852884292603,0.3227222263813019,0.2275570631027221,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.8330095410346985,0.3348682522773742,0.3194549977779388,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956420898437,0.7714195251464844,0.2644062638282776,1.2015174627304075,287.0951232910156,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2427673339844,287.0932922363281,1.0,0.5502516031265259,1.0,1.0,0.0,1.0,-2.9155941009521484,2.9155874252319336,6.840899459348293e-06,2.254739999771118,1.0,1.0,0.0,137.83718872070312,123.0,31033.287109375,-0.0,2101.5478515625,1.0,283.1499938964844,286.0818176269531,293.565185546875,295.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,19478.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518565058708191,1.0,0.0,0.0,2.5344767570495605,2.5344879627227783,4.286175965262373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.22802734375,0.0,498.3462219238281,1895.4371337890625,0.0,2041.5341796875,0.6279206871986389,1.0,0.0,3.0,1.0,0.0
12393660,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.8358319997787476,0.3260790407657623,0.2951906621456146,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.8982834219932556,0.4067730605602264,0.3863778710365295,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.8331624269485474,0.3225435316562652,0.2272514700889587,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.8429203629493713,0.334965169429779,0.3193047940731048,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04217529296875,0.7805376052856445,0.2637285888195038,1.19732666015625,287.0417175292969,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.23663330078125,287.04010009765625,1.0,0.545866847038269,1.0,1.0,0.0,1.0,-2.91216254234314,2.9121556282043457,6.824730917287525e-06,2.2520534992218018,1.0,1.0,0.0,131.7222900390625,111.0,31720.232421875,-0.0,2065.36181640625,1.0,283.1499938964844,286.0242004394531,293.5957336425781,295.67242431640625,293.1499938964844,293.1499938964844,283.1499938964844,20731.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605435252189636,1.0,0.0,0.0,2.6418678760528564,2.64188003540039,4.65710002117703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.1181640625,0.0,564.4164428710938,1895.4371337890625,0.0,2117.341796875,0.654249906539917,1.0,0.0,3.0,1.0,0.0
12393720,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.8358319997787476,0.3260790407657623,0.2951906621456146,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.8982834219932556,0.4067730605602264,0.3863778710365295,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.8331624269485474,0.3225435316562652,0.2272514700889587,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.8429203629493713,0.334965169429779,0.3193047940731048,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04217529296875,0.7805376052856445,0.2637285888195038,1.19732666015625,287.0417175292969,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.23663330078125,287.04010009765625,1.0,0.545866847038269,1.0,1.0,0.0,1.0,-2.91216254234314,2.9121556282043457,6.824730917287525e-06,2.2520534992218018,1.0,1.0,0.0,131.7222900390625,111.0,31720.232421875,-0.0,2065.36181640625,1.0,283.1499938964844,286.0242004394531,293.5957336425781,295.67242431640625,293.1499938964844,293.1499938964844,283.1499938964844,20731.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605435252189636,1.0,0.0,0.0,2.6418678760528564,2.64188003540039,4.65710002117703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.1181640625,0.0,564.4164428710938,1895.4371337890625,0.0,2117.341796875,0.654249906539917,1.0,0.0,3.0,1.0,0.0
12393780,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.8518437147140503,0.3265655636787414,0.2953094840049743,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.9191767573356628,0.4087703824043274,0.387909471988678,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.8485098481178284,0.3224147856235504,0.2269070297479629,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.8590283393859863,0.3350971937179565,0.3190872073173523,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.7955496311187744,0.2631010711193084,1.19288170337677,286.99420166015625,284.95001220703125,294.23614501953125,290.58819580078125,294.23468017578125,297.2315368652344,286.9928283691406,1.0,0.5398781299591064,1.0,1.0,0.0,1.0,-2.908128023147583,2.908121347427368,6.805741122661857e-06,2.248892307281494,1.0,1.0,0.0,123.12419128417967,99.0,32352.662109375,-0.0,2015.9388427734373,1.0,283.1499938964844,285.9720764160156,293.6258544921875,295.74090576171875,293.1499938964844,293.1499938964844,283.1499938964844,21968.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680948972702026,1.0,0.0,0.0,2.7437310218811035,2.743743896484375,5.023152880312409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.07861328125,0.0,632.2532348632812,1895.4371337890625,0.0,2183.939453125,0.6792282462120056,1.0,0.0,3.0,1.0,0.0
12393840,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.8518437147140503,0.3265655636787414,0.2953094840049743,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.9191767573356628,0.4087703824043274,0.387909471988678,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944152832031,0.8485098481178284,0.3224147856235504,0.2269070297479629,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.8590283393859863,0.3350971937179565,0.3190872073173523,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.7955496311187744,0.2631010711193084,1.19288170337677,286.99420166015625,284.95001220703125,294.23614501953125,290.58819580078125,294.23468017578125,297.2315368652344,286.9928283691406,1.0,0.5398781299591064,1.0,1.0,0.0,1.0,-2.908128023147583,2.908121347427368,6.805741122661857e-06,2.248892307281494,1.0,1.0,0.0,123.12419128417967,99.0,32352.662109375,-0.0,2015.9388427734373,1.0,283.1499938964844,285.9720764160156,293.6258544921875,295.74090576171875,293.1499938964844,293.1499938964844,283.1499938964844,21968.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680948972702026,1.0,0.0,0.0,2.7437310218811035,2.743743896484375,5.023152880312409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.07861328125,0.0,632.2532348632812,1895.4371337890625,0.0,2183.939453125,0.6792282462120056,1.0,0.0,3.0,1.0,0.0
12393900,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691467285156,0.8623127937316895,0.326807826757431,0.2953498959541321,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96893310546875,0.9332737326622008,0.4097877144813537,0.3886729180812835,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.8586036562919617,0.3223697543144226,0.2267331779003143,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691467285156,0.8696011900901794,0.3351779878139496,0.3189713656902313,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96942138671875,0.8052353858947754,0.2628081142902374,1.1906499862670898,286.9689025878906,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2293395996094,286.9671630859375,1.0,0.5365060567855835,1.0,1.0,0.0,1.0,-2.9060637950897217,2.906056880950928,6.796032721467782e-06,2.2472739219665527,1.0,1.0,0.0,118.2418975830078,99.0,32692.015625,-0.0,1988.3094482421875,1.0,283.1499938964844,285.9439392089844,293.6414794921875,295.77618408203125,293.1499938964844,293.1499938964844,283.1499938964844,22684.396484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715386152267456,1.0,0.0,0.0,2.8010387420654297,2.8010523319244385,5.235179401097412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.45849609375,0.0,672.7037963867188,1895.4371337890625,0.0,2214.513427734375,0.6904946565628052,1.0,0.0,3.0,1.0,0.0
12393960,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.8746693730354309,0.327049195766449,0.2953738570213318,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520874023437,0.9491630792617798,0.4108171761035919,0.3894325792789459,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.8705722689628601,0.3223373889923095,0.2265572249889373,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.8820644617080688,0.3352686762809753,0.3188505172729492,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524230957031,0.8160301446914673,0.2625289559364319,1.1884167194366455,286.9520568847656,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,297.2273254394531,286.95086669921875,1.0,0.5329567193984985,1.0,1.0,0.0,1.0,-2.9039642810821533,2.9039576053619385,6.786165158700896e-06,2.2456274032592773,1.0,1.0,0.0,113.10021209716795,87.0,32940.3125,-0.0,1959.376953125,1.0,283.1499938964844,285.92486572265625,293.6566162109375,295.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,23187.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774734616279602,1.0,0.0,0.0,2.840604305267334,2.840618133544922,5.38412109563069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.88232421875,0.0,701.6149291992188,1895.4371337890625,0.0,2242.99658203125,0.7029878497123718,1.0,0.0,3.0,1.0,0.0
12394020,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.906282365322113,0.3275222480297088,0.2953996658325195,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.9834924340248108,0.4129064977169037,0.3909648060798645,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.9013872742652892,0.3223061859607696,0.2262165397405624,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.9143503308296204,0.3354764878749847,0.3186164796352386,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.8418818712234497,0.2620092928409576,1.1840369701385498,286.9145202636719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.2238464355469,286.9135131835937,1.0,0.5254868865013123,1.0,1.0,0.0,1.0,-2.899881601333618,2.899874925613404,6.766993919882225e-06,2.242424488067627,1.0,1.0,0.0,102.26424407958984,75.0,33491.140625,-0.0,1899.09130859375,1.0,283.1499938964844,285.8818664550781,293.6880798339844,295.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,24391.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780690610408783,1.0,0.0,0.0,2.933124303817749,2.9331390857696533,5.740560027334141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.96728515625,0.0,772.42822265625,1895.4371337890625,0.0,2296.343017578125,0.7256850600242615,1.0,0.0,3.0,1.0,0.0
12394080,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.906282365322113,0.3275222480297088,0.2953996658325195,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.9834924340248108,0.4129064977169037,0.3909648060798645,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.9013872742652892,0.3223061859607696,0.2262165397405624,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.9143503308296204,0.3354764878749847,0.3186164796352386,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148254394531,0.8418818712234497,0.2620092928409576,1.1840369701385498,286.9145202636719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.2238464355469,286.9135131835937,1.0,0.5254868865013123,1.0,1.0,0.0,1.0,-2.899881601333618,2.899874925613404,6.766993919882225e-06,2.242424488067627,1.0,1.0,0.0,102.26424407958984,75.0,33491.140625,-0.0,1899.09130859375,1.0,283.1499938964844,285.8818664550781,293.6880798339844,295.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,24391.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780690610408783,1.0,0.0,0.0,2.933124303817749,2.9331390857696533,5.740560027334141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.96728515625,0.0,772.42822265625,1895.4371337890625,0.0,2296.343017578125,0.7256850600242615,1.0,0.0,3.0,1.0,0.0
12394140,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.9405684471130372,0.3279158174991607,0.2954822480678558,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731689453125,0.9990000128746032,0.4156408309936523,0.3783890008926391,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.9344589710235596,0.3222572207450866,0.2259610146284103,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.9488540887832642,0.335659384727478,0.3184897005558014,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.867920458316803,0.2614831924438476,1.1802371740341189,286.87310791015625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.22265625,286.8710327148437,1.0,0.5168074369430542,1.0,1.0,0.0,1.0,-2.879608631134033,2.8796019554138184,6.673636107734637e-06,2.227161169052124,1.0,1.0,0.0,93.32950592041016,63.0,33911.74609375,-0.0,1822.73486328125,1.0,283.1499938964844,285.8363342285156,293.719482421875,295.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,25581.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860562801361084,1.0,0.0,0.0,3.021749496459961,3.0217652320861816,6.092706144045223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4580078125,0.0,844.5827026367188,1895.4371337890625,0.0,2344.682861328125,0.7474311590194702,1.0,0.0,3.0,1.0,0.0
12394200,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.9405684471130372,0.3279158174991607,0.2954822480678558,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731689453125,0.9990000128746032,0.4156408309936523,0.3783890008926391,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.9344589710235596,0.3222572207450866,0.2259610146284103,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.9488540887832642,0.335659384727478,0.3184897005558014,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736267089844,0.867920458316803,0.2614831924438476,1.1802371740341189,286.87310791015625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.22265625,286.8710327148437,1.0,0.5168074369430542,1.0,1.0,0.0,1.0,-2.879608631134033,2.8796019554138184,6.673636107734637e-06,2.227161169052124,1.0,1.0,0.0,93.32950592041016,63.0,33911.74609375,-0.0,1822.73486328125,1.0,283.1499938964844,285.8363342285156,293.719482421875,295.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,25581.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860562801361084,1.0,0.0,0.0,3.021749496459961,3.0217652320861816,6.092706144045223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4580078125,0.0,844.5827026367188,1895.4371337890625,0.0,2344.682861328125,0.7474311590194702,1.0,0.0,3.0,1.0,0.0
12394260,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148193359375,0.970128297805786,0.3280903100967407,0.2954583764076233,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.814697265625,0.9990000128746032,0.4221660494804382,0.346890240907669,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148498535156,0.9643052816390992,0.3220615088939667,0.2256733477115631,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147888183594,0.9771478772163392,0.3357082009315491,0.3183262348175049,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81512451171875,0.8929765224456787,0.260891318321228,1.1764905452728271,286.8145446777344,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2379150390625,286.81219482421875,1.0,0.5057515501976013,1.0,1.0,0.0,1.0,-2.8369479179382324,2.8369414806365967,6.477237548097037e-06,2.194108963012696,1.0,1.0,0.0,85.59854888916016,83.0,34135.109375,-0.0,1718.491943359375,1.0,283.1499938964844,285.7800598144531,293.7459716796875,295.9767761230469,293.1499938964844,293.1499938964844,283.1499938964844,26757.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899454236030579,1.0,0.0,0.0,3.106928586959839,3.106945276260376,6.441038067350746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.4287109375,0.0,918.0380859375,1895.4371337890625,0.0,2379.876708984375,0.7683364152908325,1.0,0.0,3.0,1.0,0.0
