time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394320,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148193359375,0.970128297805786,0.3280903100967407,0.2954583764076233,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.814697265625,0.9990000128746032,0.4221660494804382,0.346890240907669,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148498535156,0.9643052816390992,0.3220615088939667,0.2256733477115631,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8147888183594,0.9771478772163392,0.3357082009315491,0.3183262348175049,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81512451171875,0.8929765224456787,0.260891318321228,1.1764905452728271,286.8145446777344,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2379150390625,286.81219482421875,1.0,0.5057515501976013,1.0,1.0,0.0,1.0,-2.8369479179382324,2.8369414806365967,6.477237548097037e-06,2.194108963012696,1.0,1.0,0.0,85.59854888916016,83.0,34135.109375,-0.0,1718.491943359375,1.0,283.1499938964844,285.7800598144531,293.7459716796875,295.9767761230469,293.1499938964844,293.1499938964844,283.1499938964844,26757.779296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899454236030579,1.0,0.0,0.0,3.106928586959839,3.106945276260376,6.441038067350746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.4287109375,0.0,918.0380859375,1895.4371337890625,0.0,2379.876708984375,0.7683364152908325,1.0,0.0,3.0,1.0,0.0
12394380,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.9740342497825624,0.3282314538955688,0.2955435514450073,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.9990000128746032,0.4290677011013031,0.3426561951637268,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.9680761098861694,0.3219139277935028,0.2255330681800842,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.9807810187339784,0.3357879519462585,0.3183479607105255,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.8961883783340454,0.260486364364624,1.1743416786193848,286.7794189453125,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.25811767578125,286.7789001464844,1.0,0.5048485994338989,1.0,1.0,0.0,1.0,-2.829181671142578,2.8291752338409424,6.440268407459371e-06,2.187397003173828,1.0,1.0,0.0,84.49137115478516,83.0,34501.98046875,-0.0,1701.340087890625,1.0,283.1499938964844,285.7433776855469,293.7702331542969,296.0164794921875,293.1499938964844,293.1499938964844,283.1499938964844,27819.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921851873397827,1.0,0.0,0.0,3.1818642616271973,3.181881666183472,6.755485628673341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.90966796875,0.0,986.0794677734376,1895.4371337890625,0.0,2400.201904296875,0.7837761640548706,1.0,0.0,3.0,1.0,0.0
12394440,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77813720703125,0.9731135964393616,0.3282580077648163,0.2955702841281891,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781066894531,0.9990000128746032,0.4298429191112518,0.3437151908874511,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77813720703125,0.9670780897140504,0.3219020664691925,0.2255269736051559,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77813720703125,0.9799031615257264,0.3358071148395538,0.3183690011501312,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781982421875,0.8951894044876099,0.2604415416717529,1.174153447151184,286.778076171875,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.26007080078125,286.7777709960937,1.0,0.50521320104599,1.0,1.0,0.0,1.0,-2.83027458190918,2.830268144607544,6.445142844313523e-06,2.18819546699524,1.0,1.0,0.0,84.72449493408203,103.0,34555.39453125,-0.0,1704.12841796875,1.0,283.1499938964844,285.7412109375,293.7739562988281,296.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,27923.291015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924814224243164,1.0,0.0,0.0,3.189058303833008,3.1890757083892822,6.786068524888833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.99462890625,0.0,992.7830810546876,1895.4371337890625,0.0,2402.893310546875,0.7884970307350159,1.0,0.0,3.0,1.0,0.0
12394500,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688293457031,0.966267466545105,0.3283773958683014,0.2957212328910827,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688293457031,0.9990000128746032,0.4324720799922943,0.3514227867126465,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76885986328125,0.9597987532615662,0.3218675255775451,0.2255343794822693,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688293457031,0.973376214504242,0.3359017372131347,0.3185006976127624,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688903808594,0.8882550597190857,0.2602678835391998,1.1735838651657104,286.768798828125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2649841308594,286.7686767578125,1.0,0.5078325867652893,1.0,1.0,0.0,1.0,-2.839188575744629,2.839182138442993,6.48543164061266e-06,2.194918394088745,1.0,1.0,0.0,86.48419952392578,103.0,34881.35546875,-0.0,1726.2491455078125,1.0,283.1499938964844,285.72662353515625,293.7921447753906,296.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,28620.33203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940167188644409,1.0,0.0,0.0,3.2371809482574463,3.237199068069458,6.992416388129641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.3701171875,0.0,1038.407958984375,1895.4371337890625,0.0,2416.8525390625,0.7975113391876221,1.0,0.0,3.0,1.0,0.0
12394560,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9549232125282288,0.3285216093063354,0.2959238886833191,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77105712890625,0.9990000128746032,0.434050440788269,0.3638219833374023,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.9479326605796814,0.321866512298584,0.2255882918834686,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7710266113281,0.962490975856781,0.3360278010368347,0.3186944723129272,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709350585937,0.877731442451477,0.2601118087768554,1.1732800006866455,286.7710876464844,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2643127441406,286.77178955078125,1.0,0.5120314955711365,1.0,1.0,0.0,1.0,-2.8542556762695312,2.8542492389678955,6.554158971994184e-06,2.2064361572265625,1.0,1.0,0.0,89.41826629638672,123.0,35184.015625,-0.0,1763.736083984375,1.0,283.1499938964844,285.7229309082031,293.8115539550781,296.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,29079.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959389686584473,1.0,0.0,0.0,3.2684757709503174,3.268494129180908,7.12826476956252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.72021484375,0.0,1068.8157958984375,1895.4371337890625,0.0,2434.35546875,0.8079952001571655,1.0,0.0,3.0,1.0,0.0
12394620,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.9223070740699768,0.328866183757782,0.2964824438095093,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825012207031,0.9990000128746032,0.4339645504951477,0.3993646204471588,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.914932668209076,0.321958839893341,0.2258380055427551,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.930367946624756,0.3363644778728485,0.3192656636238098,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.8509962558746338,0.2598108053207397,1.1732670068740845,286.78253173828125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.24664306640625,286.7839050292969,1.0,0.5242093801498413,1.0,1.0,0.0,1.0,-2.898601531982422,2.898594856262207,6.759037660231115e-06,2.240556001663208,1.0,1.0,0.0,98.35598754882812,143.0,35953.55859375,-0.0,1877.7349853515625,1.0,283.1499938964844,285.7178649902344,293.85302734375,296.1764221191406,293.1499938964844,293.1499938964844,283.1499938964844,30227.06640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012813925743103,1.0,0.0,0.0,3.3454716205596924,3.3454909324646,7.468063927262847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.45751953125,0.0,1146.144287109375,1895.4371337890625,0.0,2483.146484375,0.8269020318984985,1.0,0.0,3.0,1.0,0.0
12394680,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.9223070740699768,0.328866183757782,0.2964824438095093,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825012207031,0.9990000128746032,0.4339645504951477,0.3993646204471588,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.914932668209076,0.321958839893341,0.2258380055427551,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.930367946624756,0.3363644778728485,0.3192656636238098,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821655273437,0.8509962558746338,0.2598108053207397,1.1732670068740845,286.78253173828125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.24664306640625,286.7839050292969,1.0,0.5242093801498413,1.0,1.0,0.0,1.0,-2.898601531982422,2.898594856262207,6.759037660231115e-06,2.240556001663208,1.0,1.0,0.0,98.35598754882812,143.0,35953.55859375,-0.0,1877.7349853515625,1.0,283.1499938964844,285.7178649902344,293.85302734375,296.1764221191406,293.1499938964844,293.1499938964844,283.1499938964844,30227.06640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012813925743103,1.0,0.0,0.0,3.3454716205596924,3.3454909324646,7.468063927262847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.45751953125,0.0,1146.144287109375,1895.4371337890625,0.0,2483.146484375,0.8269020318984985,1.0,0.0,3.0,1.0,0.0
12394740,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8701916933059692,0.3290803134441376,0.2973738014698028,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.9593393802642822,0.4318022727966308,0.4100346565246582,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8639917969703674,0.3219968676567077,0.2263919860124588,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8767887949943542,0.3366357982158661,0.320236325263977,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78350830078125,0.8071300387382507,0.2593393623828888,1.1746536493301392,286.78338623046875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485717773437,297.21844482421875,286.7831115722656,1.0,0.5377890467643738,1.0,1.0,0.0,1.0,-2.9160475730896,2.9160406589508057,6.8420349634834565e-06,2.2546536922454834,1.0,1.0,0.0,116.11917877197266,163.0,36535.8046875,-0.0,1994.3123779296875,1.0,283.1499938964844,285.7042541503906,293.8909912109375,296.2579040527344,293.1499938964844,293.1499938964844,283.1499938964844,31368.064453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079928159713745,1.0,0.0,0.0,3.4202914237976074,3.420311450958252,7.805837185514974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.166015625,0.0,1224.7757568359375,1895.4371337890625,0.0,2544.721435546875,0.8452767729759216,1.0,0.0,3.0,1.0,0.0
12394800,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8701916933059692,0.3290803134441376,0.2973738014698028,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78338623046875,0.9593393802642822,0.4318022727966308,0.4100346565246582,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8639917969703674,0.3219968676567077,0.2263919860124588,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8767887949943542,0.3366357982158661,0.320236325263977,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78350830078125,0.8071300387382507,0.2593393623828888,1.1746536493301392,286.78338623046875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485717773437,297.21844482421875,286.7831115722656,1.0,0.5377890467643738,1.0,1.0,0.0,1.0,-2.9160475730896,2.9160406589508057,6.8420349634834565e-06,2.2546536922454834,1.0,1.0,0.0,116.11917877197266,163.0,36535.8046875,-0.0,1994.3123779296875,1.0,283.1499938964844,285.7042541503906,293.8909912109375,296.2579040527344,293.1499938964844,293.1499938964844,283.1499938964844,31368.064453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079928159713745,1.0,0.0,0.0,3.4202914237976074,3.420311450958252,7.805837185514974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.166015625,0.0,1224.7757568359375,1895.4371337890625,0.0,2544.721435546875,0.8452767729759216,1.0,0.0,3.0,1.0,0.0
12394860,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.831487774848938,0.3290241062641144,0.2981121838092804,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.9092229008674622,0.4322021901607513,0.4106994569301605,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.8259143233299255,0.3218677639961242,0.2268996834754943,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.8374096751213074,0.3367431163787842,0.3211458325386047,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.7687735557556152,0.2586974799633026,1.17560076713562,286.7699279785156,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.20556640625,286.76983642578125,1.0,0.5508920550346375,1.0,1.0,0.0,1.0,-2.920574426651001,2.920567512512207,6.863203452667221e-06,2.2581138610839844,1.0,1.0,0.0,136.1419219970703,151.0,36997.6875,-0.0,2101.56982421875,1.0,283.1499938964844,285.682373046875,293.9179382324219,296.31512451171875,293.1499938964844,293.1499938964844,283.1499938964844,32503.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813583493232727,1.0,0.0,0.0,3.493136644363404,3.4931576251983643,8.14187558262347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.384765625,0.0,1304.71044921875,1895.4371337890625,0.0,2596.231689453125,0.8631688356399536,1.0,0.0,3.0,1.0,0.0
12394920,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.831487774848938,0.3290241062641144,0.2981121838092804,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699279785156,0.9092229008674622,0.4322021901607513,0.4106994569301605,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.8259143233299255,0.3218677639961242,0.2268996834754943,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.8374096751213074,0.3367431163787842,0.3211458325386047,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7699584960937,0.7687735557556152,0.2586974799633026,1.17560076713562,286.7699279785156,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.20556640625,286.76983642578125,1.0,0.5508920550346375,1.0,1.0,0.0,1.0,-2.920574426651001,2.920567512512207,6.863203452667221e-06,2.2581138610839844,1.0,1.0,0.0,136.1419219970703,151.0,36997.6875,-0.0,2101.56982421875,1.0,283.1499938964844,285.682373046875,293.9179382324219,296.31512451171875,293.1499938964844,293.1499938964844,283.1499938964844,32503.19921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813583493232727,1.0,0.0,0.0,3.493136644363404,3.4931576251983643,8.14187558262347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.384765625,0.0,1304.71044921875,1895.4371337890625,0.0,2596.231689453125,0.8631688356399536,1.0,0.0,3.0,1.0,0.0
12394980,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8211014270782471,0.3288769721984863,0.2982436120510101,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75616455078125,0.8973479866981506,0.4335522353649139,0.412071019411087,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8154944777488708,0.3217000663280487,0.226980447769165,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8270828127861023,0.336803138256073,0.321472704410553,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.7580664753913879,0.2580340504646301,1.1738860607147217,286.75616455078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1989440917969,286.75592041015625,1.0,0.5543272495269775,1.0,1.0,0.0,1.0,-2.920816659927368,2.920809745788574,6.864482202217914e-06,2.258363008499145,1.0,1.0,0.0,142.92681884765625,139.0,37422.7890625,-0.0,2135.77490234375,1.0,283.1499938964844,285.6605224609375,293.94482421875,296.36822509765625,293.1499938964844,293.1499938964844,283.04998779296875,33633.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817875862121582,1.0,0.0,0.0,3.5641863346099854,3.5642082691192627,8.476451966998866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.80322265625,0.0,1385.95361328125,1895.4371337890625,0.0,2635.90185546875,0.879621684551239,1.0,0.0,3.0,1.0,0.0
12395040,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8211014270782471,0.3288769721984863,0.2982436120510101,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75616455078125,0.8973479866981506,0.4335522353649139,0.412071019411087,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8154944777488708,0.3217000663280487,0.226980447769165,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8270828127861023,0.336803138256073,0.321472704410553,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.7580664753913879,0.2580340504646301,1.1738860607147217,286.75616455078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1989440917969,286.75592041015625,1.0,0.5543272495269775,1.0,1.0,0.0,1.0,-2.920816659927368,2.920809745788574,6.864482202217914e-06,2.258363008499145,1.0,1.0,0.0,142.92681884765625,139.0,37422.7890625,-0.0,2135.77490234375,1.0,283.1499938964844,285.6605224609375,293.94482421875,296.36822509765625,293.1499938964844,293.1499938964844,283.04998779296875,33633.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817875862121582,1.0,0.0,0.0,3.5641863346099854,3.5642082691192627,8.476451966998866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.80322265625,0.0,1385.95361328125,1895.4371337890625,0.0,2635.90185546875,0.879621684551239,1.0,0.0,3.0,1.0,0.0
12395100,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.820950984954834,0.3287254869937897,0.2981626391410827,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066650390625,0.8977934718132019,0.4343147277832031,0.4127963185310364,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.8153437972068787,0.3215740025043487,0.2269202023744583,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071228027344,0.8270208835601807,0.3367913067340851,0.3214962184429168,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077941894531,0.757680356502533,0.2576840817928314,1.1724278926849363,286.7066650390625,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1961975097656,286.703369140625,1.0,0.5540631413459778,1.0,1.0,0.0,1.0,-2.919796228408813,2.9197893142700195,6.85971963321208e-06,2.257588148117065,1.0,1.0,0.0,142.9422149658203,139.0,38010.578125,-0.0,2134.105712890625,1.0,283.06719970703125,285.5982666015625,293.9778747558594,296.4573669433594,293.1499938964844,293.1499938964844,283.04998779296875,34210.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224871158599854,1.0,0.0,0.0,3.599937438964844,3.59995985031128,8.647353411106451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.3408203125,0.0,1428.07958984375,1895.4371337890625,0.0,2678.626220703125,0.8864819407463074,1.0,0.0,3.0,1.0,0.0
12395160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.8226351737976074,0.3284609615802765,0.2979142069816589,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68603515625,0.9005560874938965,0.4350443482398987,0.413434088230133,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.817082405090332,0.3213809728622436,0.2267636358737945,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.8288416266441345,0.3367162346839905,0.3213948905467987,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.686279296875,0.7591084241867065,0.257293164730072,1.1704963445663452,286.68603515625,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.1930236816406,286.6853332519531,1.0,0.5528387427330017,1.0,1.0,0.0,1.0,-2.9176342487335205,2.9176273345947266,6.849597411928698e-06,2.2559309005737305,1.0,1.0,0.0,141.59068298339844,127.0,38217.8828125,-0.0,2123.68603515625,1.0,283.052734375,285.5756225585937,293.9906616210937,296.4726867675781,293.1499938964844,293.1499938964844,282.75,34591.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825792670249939,1.0,0.0,0.0,3.623311042785645,3.623333692550659,8.760009109209932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.71826171875,0.0,1456.077392578125,1895.4371337890625,0.0,2709.3154296875,0.892055094242096,1.0,0.0,3.0,1.0,0.0
12395220,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.8295791745185852,0.32722207903862,0.2968364059925079,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.911110520362854,0.4359855949878692,0.4142917394638061,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009460449219,0.8242300152778625,0.3204784989356994,0.2261155545711517,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.8362842798233032,0.3360883891582489,0.3207640051841736,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.501220703125,0.765658974647522,0.2561489343643188,1.1650210618972778,286.5006408691406,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1822204589844,286.4989929199219,1.0,0.5482478737831116,1.0,1.0,0.0,1.0,-2.9092581272125244,2.9092514514923096,6.810472768847831e-06,2.2495195865631104,1.0,1.0,0.0,136.20675659179688,115.0,39771.20703125,-0.0,2082.724365234375,1.0,282.7581481933594,285.3616943359375,294.0556945800781,296.65740966796875,293.1499938964844,293.1499938964844,282.45001220703125,35129.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421427607536316,1.0,0.0,0.0,3.656126022338867,3.656148910522461,8.919398624129826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.96875,0.0,1495.998046875,1895.4371337890625,0.0,2861.741455078125,0.8998791575431824,1.0,0.0,3.0,1.0,0.0
12395280,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.8295791745185852,0.32722207903862,0.2968364059925079,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.911110520362854,0.4359855949878692,0.4142917394638061,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009460449219,0.8242300152778625,0.3204784989356994,0.2261155545711517,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008850097656,0.8362842798233032,0.3360883891582489,0.3207640051841736,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.501220703125,0.765658974647522,0.2561489343643188,1.1650210618972778,286.5006408691406,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1822204589844,286.4989929199219,1.0,0.5482478737831116,1.0,1.0,0.0,1.0,-2.9092581272125244,2.9092514514923096,6.810472768847831e-06,2.2495195865631104,1.0,1.0,0.0,136.20675659179688,115.0,39771.20703125,-0.0,2082.724365234375,1.0,282.7581481933594,285.3616943359375,294.0556945800781,296.65740966796875,293.1499938964844,293.1499938964844,282.45001220703125,35129.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421427607536316,1.0,0.0,0.0,3.656126022338867,3.656148910522461,8.919398624129826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.96875,0.0,1495.998046875,1895.4371337890625,0.0,2861.741455078125,0.8998791575431824,1.0,0.0,3.0,1.0,0.0
12395340,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.8399273753166199,0.3253140747547149,0.2949926257133484,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.927502691745758,0.4363754689693451,0.4144943058490753,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.8347917795181274,0.3190454244613647,0.2249939292669296,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30859375,0.8474779725074768,0.3349504172801971,0.3195217251777649,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.7758018374443054,0.2545853853225708,1.1571382284164429,286.308349609375,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.167724609375,286.30670166015625,1.0,0.5415359139442444,1.0,1.0,0.0,1.0,-2.8949737548828125,2.8949668407440186,6.743830908817472e-06,2.238506555557251,1.0,1.0,0.0,128.63421630859375,103.0,41245.9375,-0.0,2021.337646484375,1.0,282.45806884765625,285.14306640625,294.0886535644531,296.7883605957031,293.1499938964844,293.1499938964844,282.1499938964844,35463.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576952815055847,1.0,0.0,0.0,3.676348209381104,3.676371574401856,9.01833971056476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.38037109375,0.0,1520.959228515625,1895.4371337890625,0.0,3007.391357421875,0.904699981212616,1.0,0.0,3.0,1.0,0.0
12395400,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.8399273753166199,0.3253140747547149,0.2949926257133484,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.927502691745758,0.4363754689693451,0.4144943058490753,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.8347917795181274,0.3190454244613647,0.2249939292669296,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30859375,0.8474779725074768,0.3349504172801971,0.3195217251777649,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.7758018374443054,0.2545853853225708,1.1571382284164429,286.308349609375,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.167724609375,286.30670166015625,1.0,0.5415359139442444,1.0,1.0,0.0,1.0,-2.8949737548828125,2.8949668407440186,6.743830908817472e-06,2.238506555557251,1.0,1.0,0.0,128.63421630859375,103.0,41245.9375,-0.0,2021.337646484375,1.0,282.45806884765625,285.14306640625,294.0886535644531,296.7883605957031,293.1499938964844,293.1499938964844,282.1499938964844,35463.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576952815055847,1.0,0.0,0.0,3.676348209381104,3.676371574401856,9.01833971056476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.38037109375,0.0,1520.959228515625,1895.4371337890625,0.0,3007.391357421875,0.904699981212616,1.0,0.0,3.0,1.0,0.0
12395460,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.8542476892471313,0.3230528831481933,0.2927294671535492,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.949070155620575,0.4364320039749145,0.4142917990684509,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.8492607474327087,0.3173139095306396,0.2235938608646392,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.8629318475723267,0.3335058093070984,0.3178997933864593,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7897889018058777,0.2527556717395782,1.1476715803146362,286.1149597167969,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.15234375,286.11328125,1.0,0.5333932638168335,1.0,1.0,0.0,1.0,-2.877002000808716,2.876995325088501,6.660375674982788e-06,2.224616765975952,1.0,1.0,0.0,119.61803436279295,91.0,42648.5625,-0.0,1947.431640625,1.0,282.1579284667969,284.9246520996094,294.114013671875,296.9007873535156,293.1499938964844,293.1499938964844,281.8500061035156,35670.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709441423416138,1.0,0.0,0.0,3.688785791397095,3.688809156417847,9.079462870431598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.8232421875,0.0,1536.4482421875,1895.4371337890625,0.0,3131.6669921875,0.907664716243744,1.0,0.0,3.0,1.0,0.0
12395520,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.8542476892471313,0.3230528831481933,0.2927294671535492,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.949070155620575,0.4364320039749145,0.4142917990684509,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.8492607474327087,0.3173139095306396,0.2235938608646392,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.8629318475723267,0.3335058093070984,0.3178997933864593,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7897889018058777,0.2527556717395782,1.1476715803146362,286.1149597167969,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.15234375,286.11328125,1.0,0.5333932638168335,1.0,1.0,0.0,1.0,-2.877002000808716,2.876995325088501,6.660375674982788e-06,2.224616765975952,1.0,1.0,0.0,119.61803436279295,91.0,42648.5625,-0.0,1947.431640625,1.0,282.1579284667969,284.9246520996094,294.114013671875,296.9007873535156,293.1499938964844,293.1499938964844,281.8500061035156,35670.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709441423416138,1.0,0.0,0.0,3.688785791397095,3.688809156417847,9.079462870431598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.8232421875,0.0,1536.4482421875,1895.4371337890625,0.0,3131.6669921875,0.907664716243744,1.0,0.0,3.0,1.0,0.0
12395580,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.8727831244468689,0.3206602334976196,0.2903178036212921,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.9729365706443788,0.4362547397613525,0.4138408601284027,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.8679350018501282,0.3154657483100891,0.2220888584852218,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.8827396035194397,0.3319182097911834,0.3161112666130066,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225769042969,0.807348370552063,0.2508258521556854,1.137606143951416,285.921875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1376342773437,285.919921875,1.0,0.5246454477310181,1.0,1.0,0.0,1.0,-2.857506513595581,2.8575000762939453,6.570407094841357e-06,2.209537982940674,1.0,1.0,0.0,110.08502960205078,91.0,43990.81640625,0.0,1869.4581298828125,1.0,281.859130859375,284.7075500488281,294.1428527832031,297.0140075683594,293.1499938964844,293.1499938964844,281.8500061035156,35793.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823574781417847,1.0,0.0,0.0,3.6961865425109854,3.6962099075317374,9.115931334235938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.21435546875,0.0,1545.7144775390625,1895.4371337890625,0.0,3238.669921875,0.9094287157058716,1.0,0.0,3.0,1.0,0.0
12395640,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.873673141002655,0.320565789937973,0.2902120053768158,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.920166015625,0.9739600419998168,0.4362512826919555,0.4138163626194,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.8688327074050903,0.3153924643993377,0.2220226973295211,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.883684515953064,0.3318547308444977,0.3160318434238434,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.8081600666046143,0.2507471144199371,1.1371666193008425,285.9201965332031,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1370849609375,285.91845703125,1.0,0.5242646932601929,1.0,1.0,0.0,1.0,-2.8566465377807617,2.856640100479126,6.566446700162487e-06,2.2088701725006104,1.0,1.0,0.0,109.67498779296876,79.0,43995.6171875,0.0,1866.093017578125,1.0,281.8578491210937,284.7059326171875,294.1414794921875,297.0104064941406,293.1499938964844,293.1499938964844,281.54998779296875,35797.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824464678764343,1.0,0.0,0.0,3.696425914764404,3.696449518203736,9.117111972045676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.2822265625,0.0,1546.014892578125,1895.4371337890625,0.0,3239.50341796875,0.9094857573509216,1.0,0.0,3.0,1.0,0.0
12395700,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8859996795654297,0.3192751109600067,0.288920909166336,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.9869919419288636,0.436104267835617,0.413534015417099,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8812594413757324,0.3143936395645141,0.2212131768465042,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.8966732621192932,0.3309831023216247,0.3150559365749359,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.8188815116882324,0.2497045248746872,1.131725788116455,285.77789306640625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1299133300781,285.7683410644531,1.0,0.5194321274757385,1.0,1.0,0.0,1.0,-2.8460705280303955,2.84606409072876,6.5178928707609884e-06,2.2006821632385254,1.0,1.0,0.0,104.4281234741211,79.0,45156.01171875,0.0,1823.8759765625,1.0,281.6000061035156,284.5366516113281,294.1793518066406,297.1659545898437,293.1499938964844,293.1499938964844,281.54998779296875,35841.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899116516113281,1.0,0.0,0.0,3.699055671691896,3.6990792751312256,9.130088756137412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.33544921875,0.0,1549.3167724609375,1895.4371337890625,0.0,3309.381103515625,0.9101125597953796,1.0,0.0,3.0,1.0,0.0
12395760,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.8996241092681885,0.3179012537002563,0.2875121831893921,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.9990000128746032,0.4358763396739959,0.4128596782684326,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.8950579762458801,0.3133276998996734,0.2203336060047149,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.9113317728042604,0.3300431370735168,0.3139879703521728,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.8302465081214905,0.2486062347888946,1.1259480714797974,285.72344970703125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1222839355469,285.7216491699219,1.0,0.514407753944397,1.0,1.0,0.0,1.0,-2.834228515625,2.8342220783233643,6.463926183641888e-06,2.1915981769561768,1.0,1.0,0.0,99.22103118896484,67.0,45294.51171875,0.0,1780.22314453125,1.0,281.5577087402344,284.48614501953125,294.172119140625,297.1205749511719,293.1499938964844,293.1499938964844,281.25,35875.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928071856498718,1.0,0.0,0.0,3.701115608215332,3.701139211654663,9.140260885942552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.5537109375,0.0,1551.9066162109375,1895.4371337890625,0.0,3336.4501953125,0.9106035232543944,1.0,0.0,3.0,1.0,0.0
12395820,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.9155904650688172,0.3152697086334228,0.2850714325904846,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.9990000128746032,0.4369971752166748,0.3913471400737762,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.9110517501831056,0.3112652897834778,0.2188195437192917,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9295419454574584,0.3281985819339752,0.3121433854103088,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.8429290056228638,0.246512308716774,1.1159791946411133,285.5121459960937,284.95001220703125,295.5145568847656,291.1652526855469,295.5130615234375,297.1153259277344,285.5080871582031,1.0,0.5037806630134583,1.0,1.0,0.0,1.0,-2.78950834274292,2.789502143859864,6.262073384277755e-06,2.157257556915283,1.0,1.0,0.0,92.5922622680664,67.0,46302.4140625,0.0,1680.33154296875,1.0,281.26190185546875,284.2563171386719,294.20562744140625,297.23101806640625,293.1499938964844,293.1499938964844,281.25,35919.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901874303817749,1.0,0.0,0.0,3.703736782073975,3.7037606239318848,9.153212658929988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.3505859375,0.0,1555.2064208984375,1895.4371337890625,0.0,3421.049560546875,0.9112282991409302,1.0,0.0,3.0,1.0,0.0
12395880,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.9179538488388062,0.3149425387382507,0.2847403883934021,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032653808594,0.9990000128746032,0.4373635351657867,0.3882702887058258,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.9134294390678406,0.3110071420669555,0.2186133414506912,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.9321073293685912,0.3279659152030945,0.3118903040885925,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.8447245359420776,0.2462496012449264,1.1146485805511477,285.5032653808594,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1156616210937,285.4999389648437,1.0,0.5023321509361267,1.0,1.0,0.0,1.0,-2.783262014389038,2.783255815505981,6.234053671505535e-06,2.152423858642578,1.0,1.0,0.0,91.71957397460938,55.0,46273.12109375,0.0,1666.87353515625,1.0,281.2579040527344,284.2487487792969,294.2019348144531,297.2183837890625,293.1499938964844,293.1499938964844,280.95001220703125,35923.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901904046535492,1.0,0.0,0.0,3.703992366790772,3.7040162086486816,9.154475719697076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.27099609375,0.0,1555.5284423828125,1895.4371337890625,0.0,3421.32666015625,0.9112892150878906,1.0,0.0,3.0,1.0,0.0
12395940,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.9433490037918092,0.3116862773895263,0.2816723585128784,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9990000128746032,0.442236989736557,0.3579153418540954,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.939424991607666,0.3084330856800079,0.2166943997144699,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.958194375038147,0.3256298005580902,0.3095190823078155,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.8642981648445129,0.2437394857406616,1.1024621725082395,285.2671813964844,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.12615966796875,285.2633056640625,1.0,0.4884206056594848,1.0,1.0,0.0,1.0,-2.723299026489258,2.7232930660247803,5.968280220258748e-06,2.1060268878936768,1.0,1.0,0.0,83.46978759765625,73.0,47090.1015625,0.0,1541.1181640625,1.0,280.9579162597656,284.0005187988281,294.2296142578125,297.2998046875,293.1499938964844,293.1499938964844,280.6499938964844,35953.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090303182601928,1.0,0.0,0.0,3.70575761795044,3.7057812213897705,9.163202321360586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.35888671875,0.0,1557.753173828125,1895.4371337890625,0.0,3487.6025390625,0.9117098450660706,1.0,0.0,3.0,1.0,0.0
12396000,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.9433490037918092,0.3116862773895263,0.2816723585128784,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9990000128746032,0.442236989736557,0.3579153418540954,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.939424991607666,0.3084330856800079,0.2166943997144699,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.958194375038147,0.3256298005580902,0.3095190823078155,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.8642981648445129,0.2437394857406616,1.1024621725082395,285.2671813964844,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.12615966796875,285.2633056640625,1.0,0.4884206056594848,1.0,1.0,0.0,1.0,-2.723299026489258,2.7232930660247803,5.968280220258748e-06,2.1060268878936768,1.0,1.0,0.0,83.46978759765625,73.0,47090.1015625,0.0,1541.1181640625,1.0,280.9579162597656,284.0005187988281,294.2296142578125,297.2998046875,293.1499938964844,293.1499938964844,280.6499938964844,35953.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090303182601928,1.0,0.0,0.0,3.70575761795044,3.7057812213897705,9.163202321360586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.35888671875,0.0,1557.753173828125,1895.4371337890625,0.0,3487.6025390625,0.9117098450660706,1.0,0.0,3.0,1.0,0.0
12396060,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9432826042175292,0.308325856924057,0.2786484658718109,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.4475193321704864,0.3541387617588043,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.940134048461914,0.3057787716388702,0.214830994606018,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9592478275299072,0.3231973946094513,0.3072110414505005,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8643698692321777,0.2412428110837936,1.091102123260498,285.0511169433594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.1413269042969,285.04949951171875,1.0,0.484442263841629,1.0,1.0,0.0,1.0,-2.696410894393921,2.696404933929444,5.849596163898241e-06,2.0845611095428467,1.0,1.0,0.0,81.75189208984375,91.0,48205.0234375,0.0,1495.51611328125,1.0,280.6578369140625,283.7689514160156,294.26239013671875,297.39093017578125,293.1499938964844,293.1499938964844,280.3500061035156,35971.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91502445936203,1.0,0.0,0.0,3.706840038299561,3.706863641738892,9.168556402983086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.8564453125,0.0,1559.11865234375,1895.4371337890625,0.0,3543.172119140625,0.9119678735733032,1.0,0.0,3.0,1.0,0.0
12396120,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9432826042175292,0.308325856924057,0.2786484658718109,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.4475193321704864,0.3541387617588043,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.940134048461914,0.3057787716388702,0.214830994606018,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9592478275299072,0.3231973946094513,0.3072110414505005,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8643698692321777,0.2412428110837936,1.091102123260498,285.0511169433594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.1413269042969,285.04949951171875,1.0,0.484442263841629,1.0,1.0,0.0,1.0,-2.696410894393921,2.696404933929444,5.849596163898241e-06,2.0845611095428467,1.0,1.0,0.0,81.75189208984375,91.0,48205.0234375,0.0,1495.51611328125,1.0,280.6578369140625,283.7689514160156,294.26239013671875,297.39093017578125,293.1499938964844,293.1499938964844,280.3500061035156,35971.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91502445936203,1.0,0.0,0.0,3.706840038299561,3.706863641738892,9.168556402983086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.8564453125,0.0,1559.11865234375,1895.4371337890625,0.0,3543.172119140625,0.9119678735733032,1.0,0.0,3.0,1.0,0.0
12396180,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9283779859542848,0.3057824373245239,0.2764919400215149,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4488104879856109,0.3662143349647522,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.925800323486328,0.3037719130516052,0.2135205715894699,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9457928538322448,0.3213419020175934,0.3055826425552368,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8528619408607483,0.239352285861969,1.0831834077835083,284.87615966796875,284.95001220703125,295.7267761230469,291.2722473144531,295.7252502441406,297.1387634277344,284.8731384277344,1.0,0.4861604571342468,1.0,1.0,0.0,1.0,-2.6952662467956543,2.6952602863311768,5.844175575475674e-06,2.08345913887024,0.9984926581382751,0.9984926581382751,0.0,84.02632141113281,91.0,49528.76171875,0.0,1504.3876953125,1.0,280.369140625,283.569091796875,294.3082275390625,297.5323486328125,293.1499938964844,293.1499938964844,280.3500061035156,36016.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218884706497192,1.0,0.0,0.0,3.706605911254883,3.706629753112793,9.16739907097508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.34228515625,0.0,1559.19287109375,1895.4371337890625,0.0,3606.576171875,0.9119334816932678,1.0,0.0,3.0,1.0,0.0
