time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396240,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9216200709342957,0.3050025105476379,0.2757971286773681,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.4486461877822876,0.3722153306007385,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9192752242088318,0.3031556308269501,0.2131014466285705,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9393675923347472,0.3207674026489258,0.3050599098205566,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8477651476860046,0.2387557178735733,1.0806500911712646,284.86737060546875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.1348571777344,284.8670959472656,1.0,0.4874137341976166,1.0,1.0,0.0,1.0,-2.6974618434906006,2.697455883026123,5.85358156968141e-06,2.085099697113037,0.9981189966201782,0.9981189966201782,0.0,85.28691101074219,109.0,49635.66796875,0.0,1513.24267578125,1.0,280.3577575683594,283.560302734375,294.3055114746094,297.51483154296875,293.1499938964844,293.1499938964844,280.04998779296875,36028.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221598505973816,1.0,0.0,0.0,3.7061727046966553,3.706196546554565,9.165256642518216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.85986328125,0.0,1558.7989501953125,1895.4371337890625,0.0,3609.0771484375,0.911850929260254,1.0,0.0,3.0,1.0,0.0
12396300,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.9065759778022766,0.3033834993839264,0.274476021528244,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.9990000128746032,0.4473617374897003,0.3869709968566894,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.9048015475273132,0.3018814623355865,0.2123091667890548,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.9241368770599364,0.3195763826370239,0.3040674328804016,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8361873030662537,0.2375079542398452,1.075707197189331,284.7396850585937,284.95001220703125,295.7815246582031,291.3003234863281,295.7799987792969,297.1219482421875,284.7313232421875,1.0,0.4909191429615021,1.0,1.0,0.0,1.0,-2.7055134773254395,2.705507516860962,5.888382474950049e-06,2.0912303924560547,0.99549400806427,0.99549400806427,0.0,88.56603240966797,109.0,50917.87109375,0.0,1539.6329345703125,1.0,280.09979248046875,283.4017639160156,294.3501281738281,297.6868591308594,293.1499938964844,293.1499938964844,280.04998779296875,36085.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928434193134308,1.0,0.0,0.0,3.7044973373413086,3.70452094078064,9.156971145785064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.51513671875,0.0,1557.3251953125,1895.4371337890625,0.0,3666.7802734375,0.9114903807640076,1.0,0.0,3.0,1.0,0.0
12396360,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8910179734230042,0.3017565310001373,0.2731223702430725,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.4447919428348541,0.4048486351966858,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8896821737289429,0.3005873560905456,0.2115013152360916,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.9072932600975036,0.318362295627594,0.3030539751052856,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8233039975166321,0.2362158000469207,1.0706278085708618,284.7071533203125,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.1009521484375,284.7078857421875,1.0,0.4954824149608612,1.0,1.0,0.0,1.0,-2.717071771621704,2.7170658111572266,5.938665708526969e-06,2.100100040435791,0.9934957027435304,0.9934957027435304,0.0,92.76331329345705,112.0,51280.54296875,0.0,1575.4156494140625,1.0,280.0577087402344,283.36932373046875,294.3515319824219,297.6585388183594,293.1499938964844,293.1499938964844,279.75,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309757351875304,1.0,0.0,0.0,3.701573371887207,3.701596975326538,9.142521548710648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.3134765625,0.0,1554.3831787109375,1895.4371337890625,0.0,3690.08154296875,0.9108791947364808,1.0,0.0,3.0,1.0,0.0
12396420,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.8593918681144714,0.298472136259079,0.270585685968399,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347595214844,0.9822388887405396,0.4380989670753479,0.4168653190135956,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.8587394952774048,0.2979412078857422,0.2099700421094894,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.8753963708877563,0.3158652186393738,0.3011236190795898,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354309082031,0.7946897745132446,0.2334903925657272,1.060508370399475,284.5348205566406,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0540466308594,284.5333557128906,1.0,0.5005660653114319,1.0,1.0,0.0,1.0,-2.7113142013549805,2.711308240890503,5.916062491451157e-06,2.096852302551269,0.986591935157776,0.986591935157776,0.0,102.07440948486328,115.0,52635.0390625,0.0,1610.75390625,1.0,279.75787353515625,283.1679382324219,294.3934631347656,297.7975769042969,293.1499938964844,293.1499938964844,279.45001220703125,36261.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406800270080566,1.0,0.0,0.0,3.692435741424561,3.692459344863892,9.097439601646328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.72509765625,0.0,1545.0313720703125,1895.4371337890625,0.0,3778.62646484375,0.9088940024375916,1.0,0.0,3.0,1.0,0.0
12396480,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.8593918681144714,0.298472136259079,0.270585685968399,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347595214844,0.9822388887405396,0.4380989670753479,0.4168653190135956,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.8587394952774048,0.2979412078857422,0.2099700421094894,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.8753963708877563,0.3158652186393738,0.3011236190795898,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5354309082031,0.7946897745132446,0.2334903925657272,1.060508370399475,284.5348205566406,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0540466308594,284.5333557128906,1.0,0.5005660653114319,1.0,1.0,0.0,1.0,-2.7113142013549805,2.711308240890503,5.916062491451157e-06,2.096852302551269,0.986591935157776,0.986591935157776,0.0,102.07440948486328,115.0,52635.0390625,0.0,1610.75390625,1.0,279.75787353515625,283.1679382324219,294.3934631347656,297.7975769042969,293.1499938964844,293.1499938964844,279.45001220703125,36261.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406800270080566,1.0,0.0,0.0,3.692435741424561,3.692459344863892,9.097439601646328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.72509765625,0.0,1545.0313720703125,1895.4371337890625,0.0,3778.62646484375,0.9088940024375916,1.0,0.0,3.0,1.0,0.0
12396540,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337707519531,0.8348346948623657,0.2948787212371826,0.2677788436412811,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.95376855134964,0.4341708123683929,0.412901371717453,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337707519531,0.8348314762115479,0.2950556874275207,0.2082698494195938,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337097167969,0.8504493832588196,0.3131303191184997,0.2989649772644043,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341369628906,0.7704617381095886,0.2305568605661392,1.0492863655090332,284.3334655761719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.02642822265625,284.3316650390625,1.0,0.5027327537536621,1.0,1.0,0.0,1.0,-2.68593430519104,2.6859283447265625,5.804337888548616e-06,2.0765140056610107,0.9767346382141112,0.9767346382141112,0.0,110.39572143554688,118.0,53652.421875,0.0,1612.1739501953125,1.0,279.4579467773437,282.9483642578125,294.423583984375,297.8975524902344,293.1499938964844,293.1499938964844,279.1499938964844,36434.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486035108566284,1.0,0.0,0.0,3.67700457572937,3.677027940750122,9.021559890243224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.5078125,0.0,1529.0064697265625,1895.4371337890625,0.0,3850.372802734375,0.9055222868919371,1.0,0.0,3.0,1.0,0.0
12396600,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337707519531,0.8348346948623657,0.2948787212371826,0.2677788436412811,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.95376855134964,0.4341708123683929,0.412901371717453,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337707519531,0.8348314762115479,0.2950556874275207,0.2082698494195938,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337097167969,0.8504493832588196,0.3131303191184997,0.2989649772644043,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341369628906,0.7704617381095886,0.2305568605661392,1.0492863655090332,284.3334655761719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.02642822265625,284.3316650390625,1.0,0.5027327537536621,1.0,1.0,0.0,1.0,-2.68593430519104,2.6859283447265625,5.804337888548616e-06,2.0765140056610107,0.9767346382141112,0.9767346382141112,0.0,110.39572143554688,118.0,53652.421875,0.0,1612.1739501953125,1.0,279.4579467773437,282.9483642578125,294.423583984375,297.8975524902344,293.1499938964844,293.1499938964844,279.1499938964844,36434.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486035108566284,1.0,0.0,0.0,3.67700457572937,3.677027940750122,9.021559890243224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.5078125,0.0,1529.0064697265625,1895.4371337890625,0.0,3850.372802734375,0.9055222868919371,1.0,0.0,3.0,1.0,0.0
12396660,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351013183594,0.8181695342063904,0.2911770939826965,0.2647504508495331,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.134765625,0.9327386617660522,0.431576520204544,0.4105317890644073,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351013183594,0.8187862038612366,0.2920644283294678,0.2064102739095688,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.8340920805931091,0.3102765083312988,0.2965818345546722,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13543701171875,0.7541313767433167,0.2275709956884384,1.0372906923294067,284.13482666015625,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0086669921875,284.1331787109375,1.0,0.5034007430076599,1.0,1.0,0.0,1.0,-2.6599338054656982,2.6599280834198,5.692283593816683e-06,2.056304693222046,0.9642442464828492,0.9642442464828492,0.0,116.50634002685548,106.0,54611.2890625,0.0,1603.08642578125,1.0,279.1581115722656,282.7328186035156,294.4540710449219,297.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,36638.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547445774078368,1.0,0.0,0.0,3.654096364974976,3.654119491577149,8.909498774301028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3759765625,0.0,1505.0634765625,1895.4371337890625,0.0,3905.6025390625,0.9004901647567749,1.0,0.0,3.0,1.0,0.0
12396720,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351013183594,0.8181695342063904,0.2911770939826965,0.2647504508495331,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.134765625,0.9327386617660522,0.431576520204544,0.4105317890644073,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351013183594,0.8187862038612366,0.2920644283294678,0.2064102739095688,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1350402832031,0.8340920805931091,0.3102765083312988,0.2965818345546722,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13543701171875,0.7541313767433167,0.2275709956884384,1.0372906923294067,284.13482666015625,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0086669921875,284.1331787109375,1.0,0.5034007430076599,1.0,1.0,0.0,1.0,-2.6599338054656982,2.6599280834198,5.692283593816683e-06,2.056304693222046,0.9642442464828492,0.9642442464828492,0.0,116.50634002685548,106.0,54611.2890625,0.0,1603.08642578125,1.0,279.1581115722656,282.7328186035156,294.4540710449219,297.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,36638.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547445774078368,1.0,0.0,0.0,3.654096364974976,3.654119491577149,8.909498774301028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.3759765625,0.0,1505.0634765625,1895.4371337890625,0.0,3905.6025390625,0.9004901647567749,1.0,0.0,3.0,1.0,0.0
12396780,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.8150649070739746,0.2874743342399597,0.2614315152168274,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383850097656,0.9310901761054992,0.4293908774852752,0.4084117114543915,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.8163085579872131,0.2890489995479584,0.2043117880821228,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.8318596482276917,0.3073770701885223,0.2938567698001861,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390869140625,0.7511366605758667,0.2245952486991882,1.0239341259002686,283.9384460449219,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,296.9949645996094,283.9368591308594,1.0,0.4985503256320953,1.0,1.0,0.0,1.0,-2.631554365158081,2.6315488815307617,5.571277142735198e-06,2.0342726707458496,0.9491572380065918,0.9491572380065918,0.0,115.41754913330078,94.0,55472.33984375,0.0,1558.4501953125,1.0,278.8583374023437,282.5209655761719,294.48748779296875,298.0790710449219,293.1499938964844,293.1499938964844,278.54998779296875,36880.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598394632339478,1.0,0.0,0.0,3.622361421585083,3.622384548187256,8.755417297834356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.6748046875,0.0,1472.0452880859375,1895.4371337890625,0.0,3951.154296875,0.893502414226532,1.0,0.0,3.0,1.0,0.0
12396840,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.8150649070739746,0.2874743342399597,0.2614315152168274,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383850097656,0.9310901761054992,0.4293908774852752,0.4084117114543915,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.8163085579872131,0.2890489995479584,0.2043117880821228,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.8318596482276917,0.3073770701885223,0.2938567698001861,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390869140625,0.7511366605758667,0.2245952486991882,1.0239341259002686,283.9384460449219,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,296.9949645996094,283.9368591308594,1.0,0.4985503256320953,1.0,1.0,0.0,1.0,-2.631554365158081,2.6315488815307617,5.571277142735198e-06,2.0342726707458496,0.9491572380065918,0.9491572380065918,0.0,115.41754913330078,94.0,55472.33984375,0.0,1558.4501953125,1.0,278.8583374023437,282.5209655761719,294.48748779296875,298.0790710449219,293.1499938964844,293.1499938964844,278.54998779296875,36880.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598394632339478,1.0,0.0,0.0,3.622361421585083,3.622384548187256,8.755417297834356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.6748046875,0.0,1472.0452880859375,1895.4371337890625,0.0,3951.154296875,0.893502414226532,1.0,0.0,3.0,1.0,0.0
12396900,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79986572265625,0.8170285820960999,0.2856682240962982,0.2597567737102508,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974853515625,0.935256004333496,0.4283828437328338,0.4073944389820099,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7998046875,0.8185622692108154,0.2875736057758331,0.2032368630170822,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79937744140625,0.8342450857162476,0.3059492409229278,0.2924479246139526,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8019714355469,0.7529016733169556,0.2231444418430328,1.017086386680603,283.7979736328125,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,296.9894104003906,283.7874450683594,1.0,0.4949268400669098,1.0,1.0,0.0,1.0,-2.617106676101685,2.617101192474365,5.510126811714144e-06,2.023033857345581,0.9401316046714784,0.9401316046714784,0.0,112.99242401123048,94.0,56322.0546875,0.0,1527.703125,1.0,278.6022644042969,282.357421875,294.5243835449219,298.223876953125,293.1499938964844,293.1499938964844,278.54998779296875,37024.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639513492584229,1.0,0.0,0.0,3.602839946746826,3.60286283493042,8.661302786094893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.955078125,0.0,1451.96728515625,1895.4371337890625,0.0,3987.7294921875,0.8891825079917908,1.0,0.0,3.0,1.0,0.0
12396960,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464599609375,0.8204026222229004,0.2838394939899444,0.2579953372478485,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.74615478515625,0.9414554238319396,0.4273544549942016,0.4062972068786621,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.822239100933075,0.2860756516456604,0.2021036148071289,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.8381167650222778,0.3044957220554352,0.290960431098938,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467346191406,0.7560564875602722,0.221685990691185,1.0099890232086182,283.7462158203125,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,296.9838562011719,283.744873046875,1.0,0.4907053709030151,1.0,1.0,0.0,1.0,-2.601994514465332,2.6019890308380127,5.446535396913532e-06,2.0112829208374023,0.9315351843833924,0.9315351843833924,0.0,109.82937622070312,82.0,56237.88671875,0.0,1493.093994140625,1.0,278.5585632324219,282.3150329589844,294.52215576171875,298.1644287109375,293.1499938964844,293.1499938964844,278.25,37165.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641093015670776,1.0,0.0,0.0,3.5801382064819336,3.580160856246948,8.552495955882478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.6259765625,0.0,1428.6844482421875,1895.4371337890625,0.0,3989.130615234375,0.8842011094093323,1.0,0.0,3.0,1.0,0.0
12397020,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621643066406,0.8317879438400269,0.2802936136722564,0.254538357257843,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5619201660156,0.9597566723823548,0.4253938198089599,0.4041633307933807,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621337890625,0.8342534303665161,0.2831701040267944,0.1998641043901443,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621032714844,0.8508929014205933,0.3016611933708191,0.2880012691020965,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5623779296875,0.7670584321022034,0.2188638597726822,0.9959367513656616,283.5619506835937,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.974853515625,283.5610046386719,1.0,0.4810220301151275,1.0,1.0,0.0,1.0,-2.5721445083618164,2.572139263153076,5.321965545590501e-06,1.988047480583191,0.9115121364593506,0.9115121364593506,0.0,101.71031188964844,70.0,56908.85546875,0.0,1417.61181640625,1.0,278.25909423828125,282.1186218261719,294.5572509765625,298.2446594238281,293.1499938964844,293.1499938964844,278.1499938964844,37500.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676398634910583,1.0,0.0,0.0,3.5255258083343506,3.525548219680786,8.293562814287725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0576171875,0.0,1373.754638671875,1895.4371337890625,0.0,4020.388671875,0.8721806406974792,1.0,0.0,3.0,1.0,0.0
12397080,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621643066406,0.8317879438400269,0.2802936136722564,0.254538357257843,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5619201660156,0.9597566723823548,0.4253938198089599,0.4041633307933807,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621337890625,0.8342534303665161,0.2831701040267944,0.1998641043901443,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621032714844,0.8508929014205933,0.3016611933708191,0.2880012691020965,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5623779296875,0.7670584321022034,0.2188638597726822,0.9959367513656616,283.5619506835937,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.974853515625,283.5610046386719,1.0,0.4810220301151275,1.0,1.0,0.0,1.0,-2.5721445083618164,2.572139263153076,5.321965545590501e-06,1.988047480583191,0.9115121364593506,0.9115121364593506,0.0,101.71031188964844,70.0,56908.85546875,0.0,1417.61181640625,1.0,278.25909423828125,282.1186218261719,294.5572509765625,298.2446594238281,293.1499938964844,293.1499938964844,278.1499938964844,37500.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676398634910583,1.0,0.0,0.0,3.5255258083343506,3.525548219680786,8.293562814287725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0576171875,0.0,1373.754638671875,1895.4371337890625,0.0,4020.388671875,0.8721806406974792,1.0,0.0,3.0,1.0,0.0
12397140,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166320800781,0.850754976272583,0.2773418724536896,0.2513889372348785,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.516845703125,0.9842488765716552,0.4240120351314544,0.4023305475711822,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166320800781,0.8539649844169617,0.280760794878006,0.1978115141391754,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51666259765625,0.8719947934150696,0.2992762327194214,0.2852588593959808,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5164794921875,0.7856100797653198,0.2164349108934402,0.9828052520751952,283.51678466796875,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.971923828125,283.5177917480469,1.0,0.4703034162521362,1.0,1.0,0.0,1.0,-2.544613838195801,2.5446085929870605,5.208213224250358e-06,1.9665430784225464,0.8919693827629089,0.8919693827629089,0.0,91.84217834472656,58.0,56803.0859375,0.0,1339.111328125,1.0,278.1534118652344,282.0750732421875,294.5740051269531,298.23114013671875,293.1499938964844,293.1499938964844,278.45001220703125,37767.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964879274368286,1.0,0.0,0.0,3.460315704345703,3.4603374004364014,7.989594905666308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.8701171875,0.0,1309.26513671875,1895.4371337890625,0.0,3995.958740234375,0.8577921986579895,1.0,0.0,3.0,1.0,0.0
12397200,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166320800781,0.850754976272583,0.2773418724536896,0.2513889372348785,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.516845703125,0.9842488765716552,0.4240120351314544,0.4023305475711822,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5166320800781,0.8539649844169617,0.280760794878006,0.1978115141391754,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51666259765625,0.8719947934150696,0.2992762327194214,0.2852588593959808,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5164794921875,0.7856100797653198,0.2164349108934402,0.9828052520751952,283.51678466796875,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.971923828125,283.5177917480469,1.0,0.4703034162521362,1.0,1.0,0.0,1.0,-2.544613838195801,2.5446085929870605,5.208213224250358e-06,1.9665430784225464,0.8919693827629089,0.8919693827629089,0.0,91.84217834472656,58.0,56803.0859375,0.0,1339.111328125,1.0,278.1534118652344,282.0750732421875,294.5740051269531,298.23114013671875,293.1499938964844,293.1499938964844,278.45001220703125,37767.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964879274368286,1.0,0.0,0.0,3.460315704345703,3.4603374004364014,7.989594905666308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.8701171875,0.0,1309.26513671875,1895.4371337890625,0.0,3995.958740234375,0.8577921986579895,1.0,0.0,3.0,1.0,0.0
12397260,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.8758123517036438,0.2758488059043884,0.2493618875741958,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7354431152344,0.9990000128746032,0.4248720407485962,0.3887542188167572,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348937988281,0.8797329664230347,0.279625654220581,0.1965174078941345,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350158691406,0.8990363478660583,0.2980875372886657,0.283475399017334,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343444824219,0.8090991973876953,0.2149865180253982,0.9734499454498292,283.7353515625,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.98394775390625,283.7376403808594,1.0,0.4586733877658844,1.0,1.0,0.0,1.0,-2.5109543800354004,2.51094937324524,5.071558007330168e-06,1.9406243562698364,0.8774719834327698,0.8774719834327698,0.0,82.19268798828125,46.0,55156.5703125,0.0,1255.6217041015625,1.0,278.4400634765625,282.3189392089844,294.5707702636719,298.0749816894531,293.1499938964844,293.1499938964844,278.75,37754.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950404703617096,1.0,0.0,0.0,3.394160509109497,3.394181489944458,7.68702022924117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.27783203125,0.0,1244.148681640625,1895.4371337890625,0.0,3866.607177734375,0.8430439829826355,1.0,0.0,3.0,1.0,0.0
12397320,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73486328125,0.8758123517036438,0.2758488059043884,0.2493618875741958,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7354431152344,0.9990000128746032,0.4248720407485962,0.3887542188167572,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348937988281,0.8797329664230347,0.279625654220581,0.1965174078941345,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350158691406,0.8990363478660583,0.2980875372886657,0.283475399017334,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343444824219,0.8090991973876953,0.2149865180253982,0.9734499454498292,283.7353515625,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.98394775390625,283.7376403808594,1.0,0.4586733877658844,1.0,1.0,0.0,1.0,-2.5109543800354004,2.51094937324524,5.071558007330168e-06,1.9406243562698364,0.8774719834327698,0.8774719834327698,0.0,82.19268798828125,46.0,55156.5703125,0.0,1255.6217041015625,1.0,278.4400634765625,282.3189392089844,294.5707702636719,298.0749816894531,293.1499938964844,293.1499938964844,278.75,37754.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950404703617096,1.0,0.0,0.0,3.394160509109497,3.394181489944458,7.68702022924117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.27783203125,0.0,1244.148681640625,1895.4371337890625,0.0,3866.607177734375,0.8430439829826355,1.0,0.0,3.0,1.0,0.0
12397380,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386291503906,0.9037743806838988,0.2753507196903229,0.2484779357910156,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.9990000128746032,0.4321087002754211,0.3533958792686462,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.9083940982818604,0.2794183492660522,0.1960403174161911,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.930691659450531,0.2978187799453735,0.2827692031860351,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.8325024843215942,0.2143742144107818,0.968568742275238,283.93902587890625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0270690917969,283.9410705566406,1.0,0.4452196359634399,1.0,1.0,0.0,1.0,-2.460121393203736,2.460116386413574,4.867899406235665e-06,1.901067137718201,0.8656049370765686,0.8656049370765686,0.0,73.49347686767578,49.0,53253.65625,0.0,1158.14013671875,1.0,278.7389221191406,282.55377197265625,294.6022644042969,297.9811706542969,293.1499938964844,293.1499938964844,279.04998779296875,37642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354014992713928,1.0,0.0,0.0,3.3321468830108643,3.332167387008667,7.40869211313111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.84228515625,0.0,1184.5233154296875,1895.4371337890625,0.0,3730.550048828125,0.8291555047035217,1.0,0.0,3.0,1.0,0.0
12397440,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386291503906,0.9037743806838988,0.2753507196903229,0.2484779357910156,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.9990000128746032,0.4321087002754211,0.3533958792686462,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.9083940982818604,0.2794183492660522,0.1960403174161911,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.930691659450531,0.2978187799453735,0.2827692031860351,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93817138671875,0.8325024843215942,0.2143742144107818,0.968568742275238,283.93902587890625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0270690917969,283.9410705566406,1.0,0.4452196359634399,1.0,1.0,0.0,1.0,-2.460121393203736,2.460116386413574,4.867899406235665e-06,1.901067137718201,0.8656049370765686,0.8656049370765686,0.0,73.49347686767578,49.0,53253.65625,0.0,1158.14013671875,1.0,278.7389221191406,282.55377197265625,294.6022644042969,297.9811706542969,293.1499938964844,293.1499938964844,279.04998779296875,37642.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354014992713928,1.0,0.0,0.0,3.3321468830108643,3.332167387008667,7.40869211313111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.84228515625,0.0,1184.5233154296875,1895.4371337890625,0.0,3730.550048828125,0.8291555047035217,1.0,0.0,3.0,1.0,0.0
12397500,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07781982421875,0.917739987373352,0.2753032445907593,0.2482586354017257,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.9990000128746032,0.4375959932804107,0.3387292325496673,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.92301207780838,0.2795091569423675,0.1959709078073501,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.9458001852035522,0.2978884577751159,0.2826538681983948,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752868652344,0.8433181643486023,0.2142997980117797,0.9673393964767456,284.0799255371094,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0608825683594,284.0928039550781,1.0,0.4403175115585327,1.0,1.0,0.0,1.0,-2.440521478652954,2.440516710281372,4.790109869645676e-06,1.8855986595153809,0.8611405491828918,0.8611405491828918,0.0,70.13140106201172,49.0,51986.50390625,0.0,1121.5194091796875,1.0,278.9888916015625,282.72576904296875,294.6015014648437,297.8460693359375,293.1499938964844,293.1499938964844,279.04998779296875,37549.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926084280014038,1.0,0.0,0.0,3.303237199783325,3.3032572269439697,7.280694376277097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.85595703125,0.0,1157.1483154296875,1895.4371337890625,0.0,3645.1982421875,0.8226937651634216,1.0,0.0,3.0,1.0,0.0
12397560,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.9310031533241272,0.2754163444042206,0.2482403516769409,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1532897949219,0.9990000128746032,0.4435335397720337,0.3264198005199432,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.9365307688713074,0.2797598540782928,0.1960465162992477,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529846191406,0.9587350487709044,0.2981193661689758,0.2827345430850982,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.152099609375,0.8533185124397278,0.2144002765417099,0.967073619365692,284.1533508300781,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.0980834960937,284.15692138671875,1.0,0.4363376498222351,1.0,1.0,0.0,1.0,-2.425572872161865,2.425568103790283,4.731313765660161e-06,1.8738534450531008,0.8566168546676636,0.8566168546676636,0.0,67.45421600341797,67.0,51617.52734375,0.0,1093.488037109375,1.0,279.0381774902344,282.79608154296875,294.64117431640625,297.9091491699219,293.1499938964844,293.1499938964844,279.3500061035156,37443.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206144213676452,1.0,0.0,0.0,3.2771685123443604,3.277188539505005,7.16623219432222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.01318359375,0.0,1132.695556640625,1895.4371337890625,0.0,3594.82763671875,0.8167873620986938,1.0,0.0,3.0,1.0,0.0
12397620,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020690917969,0.93506920337677,0.2759221792221069,0.2485730350017547,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028015136719,0.9990000128746032,0.4543917179107666,0.3232081234455108,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021301269531,0.940962016582489,0.2805917859077453,0.1965199559926986,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.962757647037506,0.2989238500595093,0.2833468317985534,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.8566229343414307,0.2149889469146728,0.9689847826957704,284.4029541015625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.16729736328125,284.4090576171875,1.0,0.436611920595169,1.0,1.0,0.0,1.0,-2.425678014755249,2.425673246383667,4.730649379780516e-06,1.8733636140823364,0.8511600494384766,0.8511600494384766,0.0,66.876220703125,85.0,50510.41796875,0.0,1091.2327880859375,1.0,279.3376159667969,283.0622863769531,294.68707275390625,297.87225341796875,293.1499938964844,293.1499938964844,279.6499938964844,37145.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073764085769652,1.0,0.0,0.0,3.233029127120972,3.233048677444458,6.974491952860262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.95947265625,0.0,1091.3160400390625,1895.4371337890625,0.0,3472.239990234375,0.8067554235458374,1.0,0.0,3.0,1.0,0.0
12397680,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020690917969,0.93506920337677,0.2759221792221069,0.2485730350017547,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028015136719,0.9990000128746032,0.4543917179107666,0.3232081234455108,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021301269531,0.940962016582489,0.2805917859077453,0.1965199559926986,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.962757647037506,0.2989238500595093,0.2833468317985534,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.8566229343414307,0.2149889469146728,0.9689847826957704,284.4029541015625,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.16729736328125,284.4090576171875,1.0,0.436611920595169,1.0,1.0,0.0,1.0,-2.425678014755249,2.425673246383667,4.730649379780516e-06,1.8733636140823364,0.8511600494384766,0.8511600494384766,0.0,66.876220703125,85.0,50510.41796875,0.0,1091.2327880859375,1.0,279.3376159667969,283.0622863769531,294.68707275390625,297.87225341796875,293.1499938964844,293.1499938964844,279.6499938964844,37145.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073764085769652,1.0,0.0,0.0,3.233029127120972,3.233048677444458,6.974491952860262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.95947265625,0.0,1091.3160400390625,1895.4371337890625,0.0,3472.239990234375,0.8067554235458374,1.0,0.0,3.0,1.0,0.0
12397740,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9186971187591552,0.2767908275127411,0.2493799328804016,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.9990000128746032,0.4615347683429718,0.3393386304378509,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.9250304698944092,0.2818987667560577,0.197428673505783,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.9475374221801758,0.3002097606658935,0.2845555543899536,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8445642590522766,0.2159946709871292,0.9735947847366332,284.68267822265625,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.2129821777344,284.6898803710937,1.0,0.4437699913978576,1.0,1.0,0.0,1.0,-2.454087734222412,2.45408296585083,4.841453574044863e-06,1.895029067993164,0.8496575355529785,0.8496575355529785,0.0,70.63665008544922,103.0,49845.83203125,0.0,1139.223388671875,1.0,279.6371154785156,283.34552001953125,294.7393493652344,297.87384033203125,293.1499938964844,293.1499938964844,279.95001220703125,36755.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971400856971741,1.0,0.0,0.0,3.203461170196533,3.2034804821014404,6.847503186691029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.62646484375,0.0,1062.9305419921875,1895.4371337890625,0.0,3376.911376953125,0.7998711466789246,1.0,0.0,3.0,1.0,0.0
12397800,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9186971187591552,0.2767908275127411,0.2493799328804016,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.9990000128746032,0.4615347683429718,0.3393386304378509,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.9250304698944092,0.2818987667560577,0.197428673505783,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.9475374221801758,0.3002097606658935,0.2845555543899536,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8445642590522766,0.2159946709871292,0.9735947847366332,284.68267822265625,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.2129821777344,284.6898803710937,1.0,0.4437699913978576,1.0,1.0,0.0,1.0,-2.454087734222412,2.45408296585083,4.841453574044863e-06,1.895029067993164,0.8496575355529785,0.8496575355529785,0.0,70.63665008544922,103.0,49845.83203125,0.0,1139.223388671875,1.0,279.6371154785156,283.34552001953125,294.7393493652344,297.87384033203125,293.1499938964844,293.1499938964844,279.95001220703125,36755.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971400856971741,1.0,0.0,0.0,3.203461170196533,3.2034804821014404,6.847503186691029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.62646484375,0.0,1062.9305419921875,1895.4371337890625,0.0,3376.911376953125,0.7998711466789246,1.0,0.0,3.0,1.0,0.0
12397860,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8927624225616455,0.2779249548912048,0.2505473494529724,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.4646226465702057,0.3692752122879028,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8987846374511719,0.2836256623268127,0.1987211406230926,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9193283319473268,0.3019167780876159,0.286285936832428,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8242229223251343,0.2172621488571167,0.9800592064857484,284.9754943847656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.2315368652344,284.9830627441406,1.0,0.4561428725719452,1.0,1.0,0.0,1.0,-2.502840042114258,2.5028350353240967,5.03532146467478e-06,1.932541012763977,0.8521587252616882,0.8521587252616882,0.0,77.89845275878906,121.0,49488.890625,0.0,1227.4642333984375,1.0,279.93682861328125,283.6331787109375,294.7919006347656,297.8989562988281,293.1499938964844,293.1499938964844,280.25,36310.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900218605995178,1.0,0.0,0.0,3.1906380653381348,3.190657138824463,6.792793669774255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.3779296875,0.0,1048.9693603515625,1895.4371337890625,0.0,3310.412109375,0.7966398000717163,1.0,0.0,3.0,1.0,0.0
12397920,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8927624225616455,0.2779249548912048,0.2505473494529724,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.4646226465702057,0.3692752122879028,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8987846374511719,0.2836256623268127,0.1987211406230926,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9193283319473268,0.3019167780876159,0.286285936832428,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8242229223251343,0.2172621488571167,0.9800592064857484,284.9754943847656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.2315368652344,284.9830627441406,1.0,0.4561428725719452,1.0,1.0,0.0,1.0,-2.502840042114258,2.5028350353240967,5.03532146467478e-06,1.932541012763977,0.8521587252616882,0.8521587252616882,0.0,77.89845275878906,121.0,49488.890625,0.0,1227.4642333984375,1.0,279.93682861328125,283.6331787109375,294.7919006347656,297.8989562988281,293.1499938964844,293.1499938964844,280.25,36310.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900218605995178,1.0,0.0,0.0,3.1906380653381348,3.190657138824463,6.792793669774255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.3779296875,0.0,1048.9693603515625,1895.4371337890625,0.0,3310.412109375,0.7966398000717163,1.0,0.0,3.0,1.0,0.0
12397980,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.8645387291908264,0.2793995440006256,0.2520696818828583,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.9990000128746032,0.4641036689281463,0.4084387123584747,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8708177208900452,0.285709410905838,0.2003437727689743,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8892248868942261,0.3039792478084564,0.2884620726108551,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.7995867729187012,0.2186886072158813,0.987791121006012,285.2698974609375,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.22198486328125,285.2772216796875,1.0,0.4722789227962494,1.0,1.0,0.0,1.0,-2.5655674934387207,2.5655622482299805,5.290748049446847e-06,1.9809412956237795,0.8586071133613586,0.8586071133613586,0.0,88.14241027832031,124.0,49338.47265625,0.0,1349.737548828125,1.0,280.2367553710937,283.9168701171875,294.8414306640625,297.9366149902344,293.1499938964844,293.1499938964844,280.54998779296875,35847.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854424953460693,1.0,0.0,0.0,3.1953330039978027,3.195352077484131,6.812799142608128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1962890625,0.0,1049.9669189453125,1895.4371337890625,0.0,3267.561767578125,0.7972695231437683,1.0,0.0,3.0,1.0,0.0
12398040,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.8645387291908264,0.2793995440006256,0.2520696818828583,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270263671875,0.9990000128746032,0.4641036689281463,0.4084387123584747,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8708177208900452,0.285709410905838,0.2003437727689743,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8892248868942261,0.3039792478084564,0.2884620726108551,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.7995867729187012,0.2186886072158813,0.987791121006012,285.2698974609375,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.22198486328125,285.2772216796875,1.0,0.4722789227962494,1.0,1.0,0.0,1.0,-2.5655674934387207,2.5655622482299805,5.290748049446847e-06,1.9809412956237795,0.8586071133613586,0.8586071133613586,0.0,88.14241027832031,124.0,49338.47265625,0.0,1349.737548828125,1.0,280.2367553710937,283.9168701171875,294.8414306640625,297.9366149902344,293.1499938964844,293.1499938964844,280.54998779296875,35847.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854424953460693,1.0,0.0,0.0,3.1953330039978027,3.195352077484131,6.812799142608128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1962890625,0.0,1049.9669189453125,1895.4371337890625,0.0,3267.561767578125,0.7972695231437683,1.0,0.0,3.0,1.0,0.0
