time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398100,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.8542109727859497,0.2802549302577972,0.2529280185699463,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.9990000128746032,0.4628815650939941,0.4250795245170593,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.8605400919914246,0.2868300676345825,0.2012054622173309,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.8783844113349915,0.3050903081893921,0.2896202206611633,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.7897696495056152,0.2194142490625381,0.9916872382164,285.4449462890625,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.2117004394531,285.4597473144531,1.0,0.479109913110733,1.0,1.0,0.0,1.0,-2.5937154293060303,2.59371018409729,5.407886419561692e-06,2.0028791427612305,0.8636032342910767,0.8636032342910767,0.0,92.8208465576172,124.0,48830.8125,0.0,1406.7982177734375,1.0,280.4847412109375,284.1000061035156,294.8450012207031,297.86456298828125,293.1499938964844,293.1499938964844,280.54998779296875,35615.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820306062698364,1.0,0.0,0.0,3.2038397789001465,3.2038588523864746,6.849122087260184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.75439453125,0.0,1055.7738037109375,1895.4371337890625,0.0,3235.607666015625,0.7989807724952698,1.0,0.0,3.0,1.0,0.0
12398160,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.8456476330757141,0.2812021672725677,0.2538963556289673,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.9987826943397522,0.4616633355617523,0.4379896819591522,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.8520038723945618,0.2880277931690216,0.2021324783563614,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.8692899942398071,0.306275725364685,0.2908620536327362,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393981933594,0.7814266681671143,0.2201748341321945,0.995745062828064,285.5413513183594,284.95001220703125,296.9071350097656,291.8905029296875,296.9056091308594,297.2027893066406,285.54656982421875,1.0,0.4853135645389557,1.0,1.0,0.0,1.0,-2.6180152893066406,2.6180098056793213,5.510248684004182e-06,2.0219175815582275,0.8685654401779175,0.8685654401779175,0.0,97.1854476928711,127.0,49107.57421875,0.0,1458.371337890625,1.0,280.5368957519531,284.1783752441406,294.885498046875,297.9721984863281,293.1499938964844,293.1499938964844,280.8500061035156,35409.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824341297149658,1.0,0.0,0.0,3.216698408126831,3.216717481613159,6.904210181346571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9228515625,0.0,1065.5565185546875,1895.4371337890625,0.0,3239.3876953125,0.8016238808631897,1.0,0.0,3.0,1.0,0.0
12398220,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.8250281810760498,0.2829766571521759,0.2558707296848297,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.9752268195152284,0.461839497089386,0.4377420842647552,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.8314400315284729,0.2903342247009277,0.2040315419435501,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.8473836779594421,0.3085671961307525,0.2934159934520721,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.7611219882965088,0.2216001898050308,1.0040223598480225,285.7568359375,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.20037841796875,285.75982666015625,1.0,0.4946020245552063,1.0,1.0,0.0,1.0,-2.6352760791778564,2.635270595550537,5.583362963079708e-06,2.035353660583496,0.8810213804244995,0.8810213804244995,0.0,107.58454895019533,115.0,48487.515625,0.0,1528.4537353515625,1.0,280.8373107910156,284.3966979980469,294.9188537597656,297.9779052734375,293.1499938964844,293.1499938964844,281.1499938964844,35055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789139986038208,1.0,0.0,0.0,3.2515881061553955,3.2516074180603027,7.054795219119114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.23291015625,0.0,1093.820556640625,1895.4371337890625,0.0,3206.402099609375,0.8090734481811523,1.0,0.0,3.0,1.0,0.0
12398280,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.8250281810760498,0.2829766571521759,0.2558707296848297,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.9752268195152284,0.461839497089386,0.4377420842647552,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.8314400315284729,0.2903342247009277,0.2040315419435501,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564392089844,0.8473836779594421,0.3085671961307525,0.2934159934520721,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.7611219882965088,0.2216001898050308,1.0040223598480225,285.7568359375,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.20037841796875,285.75982666015625,1.0,0.4946020245552063,1.0,1.0,0.0,1.0,-2.6352760791778564,2.635270595550537,5.583362963079708e-06,2.035353660583496,0.8810213804244995,0.8810213804244995,0.0,107.58454895019533,115.0,48487.515625,0.0,1528.4537353515625,1.0,280.8373107910156,284.3966979980469,294.9188537597656,297.9779052734375,293.1499938964844,293.1499938964844,281.1499938964844,35055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789139986038208,1.0,0.0,0.0,3.2515881061553955,3.2516074180603027,7.054795219119114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.23291015625,0.0,1093.820556640625,1895.4371337890625,0.0,3206.402099609375,0.8090734481811523,1.0,0.0,3.0,1.0,0.0
12398340,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.8252843022346497,0.2848012745380401,0.2575012743473053,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.975111961364746,0.4646186232566833,0.4399255216121673,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8321388363838196,0.2927093803882599,0.2056814581155777,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.8479714393615723,0.3109161257743835,0.2956302165985107,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.7614526748657227,0.2231058180332183,1.0107418298721311,285.9590148925781,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.2138977050781,285.9615783691406,1.0,0.4972652494907379,1.0,1.0,0.0,1.0,-2.652578830718994,2.652573108673096,5.656886514771031e-06,2.048699855804444,0.8960617780685425,0.8960617780685425,0.0,108.85345458984376,103.0,47880.625,0.0,1558.1331787109375,1.0,281.1378479003906,284.60467529296875,294.947998046875,297.9702453613281,293.1499938964844,293.1499938964844,281.45001220703125,34765.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738402724266052,1.0,0.0,0.0,3.297224760055542,3.2972445487976074,7.254215006469167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.3134765625,0.0,1132.822998046875,1895.4371337890625,0.0,3158.83056640625,0.8190082311630249,1.0,0.0,3.0,1.0,0.0
12398400,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.8252843022346497,0.2848012745380401,0.2575012743473053,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.975111961364746,0.4646186232566833,0.4399255216121673,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8321388363838196,0.2927093803882599,0.2056814581155777,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.8479714393615723,0.3109161257743835,0.2956302165985107,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.7614526748657227,0.2231058180332183,1.0107418298721311,285.9590148925781,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.2138977050781,285.9615783691406,1.0,0.4972652494907379,1.0,1.0,0.0,1.0,-2.652578830718994,2.652573108673096,5.656886514771031e-06,2.048699855804444,0.8960617780685425,0.8960617780685425,0.0,108.85345458984376,103.0,47880.625,0.0,1558.1331787109375,1.0,281.1378479003906,284.60467529296875,294.947998046875,297.9702453613281,293.1499938964844,293.1499938964844,281.45001220703125,34765.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738402724266052,1.0,0.0,0.0,3.297224760055542,3.2972445487976074,7.254215006469167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.3134765625,0.0,1132.822998046875,1895.4371337890625,0.0,3158.83056640625,0.8190082311630249,1.0,0.0,3.0,1.0,0.0
12398460,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8309215307235718,0.2846878468990326,0.2576553523540497,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.9825111031532288,0.4662496447563171,0.4416069984436035,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.8382953405380249,0.2930662035942077,0.2061501443386078,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.8543487787246704,0.3111630082130432,0.2961879074573517,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.7665165662765503,0.2224185764789581,1.0093787908554075,286.1412658691406,284.95001220703125,297.1206970214844,291.9964294433594,297.1192321777344,297.2112731933594,286.1424865722656,1.0,0.4955120086669922,1.0,1.0,0.0,1.0,-2.654396772384644,2.654391050338745,5.664940999849932e-06,2.050248384475708,0.9134321212768556,0.9134321212768556,0.0,106.3251724243164,91.0,47116.1015625,0.0,1549.2191162109375,1.0,281.4384460449219,284.7964782714844,294.9781188964844,297.9580993652344,293.1499938964844,293.1499938964844,281.1499938964844,34540.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679422736167908,1.0,0.0,0.0,3.351318120956421,3.351338148117065,7.494188025702897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.56884765625,0.0,1181.19140625,1895.4371337890625,0.0,3103.507080078125,0.8309201002120972,1.0,0.0,3.0,1.0,0.0
12398520,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8309215307235718,0.2846878468990326,0.2576553523540497,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.141357421875,0.9825111031532288,0.4662496447563171,0.4416069984436035,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.8382953405380249,0.2930662035942077,0.2061501443386078,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.8543487787246704,0.3111630082130432,0.2961879074573517,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.7665165662765503,0.2224185764789581,1.0093787908554075,286.1412658691406,284.95001220703125,297.1206970214844,291.9964294433594,297.1192321777344,297.2112731933594,286.1424865722656,1.0,0.4955120086669922,1.0,1.0,0.0,1.0,-2.654396772384644,2.654391050338745,5.664940999849932e-06,2.050248384475708,0.9134321212768556,0.9134321212768556,0.0,106.3251724243164,91.0,47116.1015625,0.0,1549.2191162109375,1.0,281.4384460449219,284.7964782714844,294.9781188964844,297.9580993652344,293.1499938964844,293.1499938964844,281.1499938964844,34540.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679422736167908,1.0,0.0,0.0,3.351318120956421,3.351338148117065,7.494188025702897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.56884765625,0.0,1181.19140625,1895.4371337890625,0.0,3103.507080078125,0.8309201002120972,1.0,0.0,3.0,1.0,0.0
12398580,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8443257808685303,0.2842831313610077,0.2573180794715881,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.9971067309379578,0.4676712453365326,0.4429663419723511,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8525657057762146,0.2933056056499481,0.206285074353218,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.869316041469574,0.3113043010234833,0.2962603271007538,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.7792983651161194,0.2218256592750549,1.0060549974441528,285.9551086425781,284.95001220703125,297.19012451171875,292.0285949707031,297.1886901855469,297.2071838378906,285.9520874023437,1.0,0.4908899366855621,1.0,1.0,0.0,1.0,-2.651885747909546,2.6518800258636475,5.65424898013589e-06,2.048318862915039,0.925441324710846,0.925441324710846,0.0,100.31092834472656,79.0,48627.3359375,0.0,1518.5380859375,1.0,281.1601257324219,284.5816650390625,295.08160400390625,298.2274780273437,293.1499938964844,293.1499938964844,280.8500061035156,34641.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823580145835876,1.0,0.0,0.0,3.402752161026001,3.402772903442383,7.725986961304443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.58154296875,0.0,1230.74169921875,1895.4371337890625,0.0,3238.6748046875,0.8425010442733765,1.0,0.0,3.0,1.0,0.0
12398640,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8443257808685303,0.2842831313610077,0.2573180794715881,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.9971067309379578,0.4676712453365326,0.4429663419723511,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8525657057762146,0.2933056056499481,0.206285074353218,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.869316041469574,0.3113043010234833,0.2962603271007538,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.7792983651161194,0.2218256592750549,1.0060549974441528,285.9551086425781,284.95001220703125,297.19012451171875,292.0285949707031,297.1886901855469,297.2071838378906,285.9520874023437,1.0,0.4908899366855621,1.0,1.0,0.0,1.0,-2.651885747909546,2.6518800258636475,5.65424898013589e-06,2.048318862915039,0.925441324710846,0.925441324710846,0.0,100.31092834472656,79.0,48627.3359375,0.0,1518.5380859375,1.0,281.1601257324219,284.5816650390625,295.08160400390625,298.2274780273437,293.1499938964844,293.1499938964844,280.8500061035156,34641.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823580145835876,1.0,0.0,0.0,3.402752161026001,3.402772903442383,7.725986961304443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.58154296875,0.0,1230.74169921875,1895.4371337890625,0.0,3238.6748046875,0.8425010442733765,1.0,0.0,3.0,1.0,0.0
12398700,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.8502750992774963,0.2836937308311462,0.2568281888961792,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037109375,0.9990000128746032,0.4681825041770935,0.4378349781036377,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.8590579628944397,0.2931089699268341,0.2061609625816345,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8761312961578369,0.3110812902450561,0.2960605919361114,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.7850557565689087,0.2213353514671325,1.0037566423416138,285.8046569824219,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2025756835937,285.7918395996094,1.0,0.4874860942363739,1.0,1.0,0.0,1.0,-2.642017364501953,2.6420116424560547,5.61268643650692e-06,2.040911197662353,0.9297015070915222,0.9297015070915222,0.0,97.4716796875,79.0,49757.11328125,0.0,1492.1708984375,1.0,280.9080810546875,284.4042358398437,295.1228332519531,298.4029235839844,293.1499938964844,293.1499938964844,280.8500061035156,34742.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916431665420532,1.0,0.0,0.0,3.425774574279785,3.425795555114746,7.830885806470178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.8505859375,0.0,1253.7781982421875,1895.4371337890625,0.0,3325.57080078125,0.8477186560630798,1.0,0.0,3.0,1.0,0.0
12398760,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.8547727465629578,0.2828250527381897,0.2560763955116272,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.4691325724124908,0.4295024871826172,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.8641242980957031,0.292670726776123,0.2058676779270172,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.8814495205879211,0.3106240928173065,0.295645147562027,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.7894277572631836,0.2206677198410034,1.0007411241531372,285.70458984375,284.95001220703125,297.2581787109375,292.0587158203125,297.2493591308594,297.1992492675781,285.6890563964844,1.0,0.4832305908203125,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6266114711761475,2.269537687301636,0.3570736646652221,1.6736068725585938,0.933725118637085,0.933725118637085,0.0,94.77689361572266,67.0,48978.171875,0.0,1457.75048828125,1.0,280.86041259765625,284.2839050292969,295.1124267578125,298.3530578613281,293.1499938964844,293.1499938964844,280.54998779296875,34855.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960508704185486,1.0,0.0,0.0,3.446120500564575,3.4461417198181152,7.924178362372913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.86572265625,0.0,1274.548583984375,1895.4371337890625,0.0,3366.745361328125,0.8523896932601929,1.0,0.0,3.0,1.0,0.0
12398820,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8624578714370728,0.2807924747467041,0.2544894218444824,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.9990000128746032,0.4707468152046203,0.41536545753479,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8727774024009705,0.2913758754730224,0.2051063030958175,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.8905190825462341,0.3093312978744507,0.2946008741855621,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.7969140410423279,0.2192365676164627,0.9947860836982728,285.3002319335937,284.95001220703125,297.3064270019531,292.0792236328125,297.2520751953125,297.193359375,285.2774963378906,1.0,0.4759092032909393,0.5108993053436279,0.5108993053436279,0.4891006648540497,1.0,-2.598390817642212,1.3352046012878418,1.26318621635437,0.7479871511459351,0.9336696863174438,0.9336696863174438,0.0,90.24929809570312,67.0,46863.94140625,0.0,1398.634033203125,1.0,280.57635498046875,283.8418273925781,295.10113525390625,298.30181884765625,293.1499938964844,293.1499938964844,280.54998779296875,35174.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996522426605225,1.0,0.0,0.0,3.468174457550049,3.468195915222168,8.025926945265383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.330078125,0.0,1298.7122802734375,1895.4371337890625,0.0,3400.34228515625,0.8575420379638672,1.0,0.0,3.0,1.0,0.0
12398880,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.8657245635986328,0.279766708612442,0.2536074221134186,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.9990000128746032,0.4714151322841644,0.4092417359352112,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.8764817118644714,0.2906553745269775,0.2046302855014801,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8944060206413269,0.3086208403110504,0.2939637899398803,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8001195788383484,0.2185233980417251,0.9916571974754332,285.17388916015625,284.95001220703125,297.32470703125,292.0868225097656,297.2394104003906,297.1903686523437,285.1529235839844,1.0,0.4727654159069061,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.58487606048584,0.9225170612335204,1.6623589992523191,0.3388277590274811,0.9330424666404724,0.9330424666404724,0.0,88.36163330078125,55.0,45355.44921875,0.0,1373.03173828125,1.0,280.5600891113281,283.71142578125,295.0679016113281,298.1683654785156,293.1499938964844,293.1499938964844,280.25,35304.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956778049468994,1.0,0.0,0.0,3.4739253520965576,3.4739468097686768,8.052565476646123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.861328125,0.0,1305.398193359375,1895.4371337890625,0.0,3363.2626953125,0.8589365482330322,1.0,0.0,3.0,1.0,0.0
12398940,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.8794931769371033,0.2754844725131988,0.2497031241655349,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.9990000128746032,0.4745324552059173,0.3845047056674957,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8919354677200317,0.2874428331851959,0.2023598104715347,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.9108694791793824,0.3054353594779968,0.2909274995326996,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8131383657455444,0.2154514342546463,0.9775971174240112,284.7490539550781,284.95001220703125,297.3896484375,292.1130065917969,297.228759765625,297.1822204589844,284.7431640625,1.0,0.4600454866886139,0.0,0.0,1.0,1.0,-2.5271975994110107,1.6471540220663883e-05,2.5271811485290527,-0.5699144601821899,0.9267684817314148,0.9267684817314148,0.0,81.04694366455078,58.0,44209.13671875,0.0,1271.1546630859375,1.0,280.2598571777344,283.302490234375,295.0245056152344,297.95806884765625,293.1499938964844,293.1499938964844,279.95001220703125,35809.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784772753715515,1.0,0.0,0.0,3.481641292572021,3.4816627502441406,8.088376262094243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.02392578125,0.0,1316.7569580078125,1895.4371337890625,0.0,3202.30859375,0.8610691428184509,1.0,0.0,3.0,1.0,0.0
12399000,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.8794931769371033,0.2754844725131988,0.2497031241655349,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.9990000128746032,0.4745324552059173,0.3845047056674957,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8919354677200317,0.2874428331851959,0.2023598104715347,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.9108694791793824,0.3054353594779968,0.2909274995326996,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8131383657455444,0.2154514342546463,0.9775971174240112,284.7490539550781,284.95001220703125,297.3896484375,292.1130065917969,297.228759765625,297.1822204589844,284.7431640625,1.0,0.4600454866886139,0.0,0.0,1.0,1.0,-2.5271975994110107,1.6471540220663883e-05,2.5271811485290527,-0.5699144601821899,0.9267684817314148,0.9267684817314148,0.0,81.04694366455078,58.0,44209.13671875,0.0,1271.1546630859375,1.0,280.2598571777344,283.302490234375,295.0245056152344,297.95806884765625,293.1499938964844,293.1499938964844,279.95001220703125,35809.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784772753715515,1.0,0.0,0.0,3.481641292572021,3.4816627502441406,8.088376262094243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.02392578125,0.0,1316.7569580078125,1895.4371337890625,0.0,3202.30859375,0.8610691428184509,1.0,0.0,3.0,1.0,0.0
12399060,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925537109375,0.887173056602478,0.2718997001647949,0.2462127804756164,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.9990000128746032,0.479147344827652,0.3695945739746094,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.492431640625,0.9009056091308594,0.2846972048282623,0.2002617418766021,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.9211663603782654,0.3025780320167541,0.2880167365074157,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933776855469,0.8197566866874695,0.2126262784004211,0.9639846086502076,284.4917907714844,284.95001220703125,297.4528503417969,292.13726806640625,297.2473449707031,297.18768310546875,284.4873962402344,1.0,0.4510955214500427,0.0255267396569252,0.0255267396569252,1.0,1.0,-2.482698678970337,6.034687248757109e-05,2.482638359069824,-0.5602424144744873,0.918652892112732,0.918652892112732,0.0,76.57380676269531,61.0,44717.95703125,0.0,1198.139892578125,1.0,279.9598083496094,283.0411682128906,295.0817565917969,298.0165710449219,293.1499938964844,293.1499938964844,279.6499938964844,36196.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690018653869629,1.0,0.0,0.0,3.4753103256225586,3.4753317832946777,8.058987646109017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.7333984375,0.0,1313.141357421875,1895.4371337890625,0.0,3113.447265625,0.8599438071250916,1.0,0.0,3.0,1.0,0.0
12399120,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925537109375,0.887173056602478,0.2718997001647949,0.2462127804756164,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.9990000128746032,0.479147344827652,0.3695945739746094,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.492431640625,0.9009056091308594,0.2846972048282623,0.2002617418766021,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.9211663603782654,0.3025780320167541,0.2880167365074157,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933776855469,0.8197566866874695,0.2126262784004211,0.9639846086502076,284.4917907714844,284.95001220703125,297.4528503417969,292.13726806640625,297.2473449707031,297.18768310546875,284.4873962402344,1.0,0.4510955214500427,0.0255267396569252,0.0255267396569252,1.0,1.0,-2.482698678970337,6.034687248757109e-05,2.482638359069824,-0.5602424144744873,0.918652892112732,0.918652892112732,0.0,76.57380676269531,61.0,44717.95703125,0.0,1198.139892578125,1.0,279.9598083496094,283.0411682128906,295.0817565917969,298.0165710449219,293.1499938964844,293.1499938964844,279.6499938964844,36196.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690018653869629,1.0,0.0,0.0,3.4753103256225586,3.4753317832946777,8.058987646109017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.7333984375,0.0,1313.141357421875,1895.4371337890625,0.0,3113.447265625,0.8599438071250916,1.0,0.0,3.0,1.0,0.0
12399180,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8901060223579407,0.2687263488769531,0.2432485371828079,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.9990000128746032,0.4833506345748901,0.3616447746753692,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562255859375,0.9049562215805054,0.2823163866996765,0.1985102295875549,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.256103515625,0.9257857203483582,0.2999906241893768,0.2854707837104797,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25701904296875,0.8221160769462585,0.2100550979375839,0.951955258846283,284.2557373046875,284.95001220703125,297.5141906738281,292.15972900390625,297.265625,297.1933898925781,284.2521667480469,1.0,0.4448375701904297,0.0510534793138504,0.0510534793138504,1.0,1.0,-2.449962615966797,0.0007453843718394,2.4492170810699463,-0.5523766279220581,0.9075472950935364,0.9075472950935364,0.0,73.96236419677734,64.0,45280.234375,0.0,1148.7825927734375,1.0,279.6599426269531,282.797119140625,295.14227294921875,298.1137084960937,293.1499938964844,293.1499938964844,279.3500061035156,36570.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681926727294922,1.0,0.0,0.0,3.4550869464874268,3.455108404159546,7.96546714809665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.7177734375,0.0,1295.567138671875,1895.4371337890625,0.0,3105.856201171875,0.8556961417198181,1.0,0.0,3.0,1.0,0.0
12399240,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25634765625,0.8901060223579407,0.2687263488769531,0.2432485371828079,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.9990000128746032,0.4833506345748901,0.3616447746753692,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562255859375,0.9049562215805054,0.2823163866996765,0.1985102295875549,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.256103515625,0.9257857203483582,0.2999906241893768,0.2854707837104797,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25701904296875,0.8221160769462585,0.2100550979375839,0.951955258846283,284.2557373046875,284.95001220703125,297.5141906738281,292.15972900390625,297.265625,297.1933898925781,284.2521667480469,1.0,0.4448375701904297,0.0510534793138504,0.0510534793138504,1.0,1.0,-2.449962615966797,0.0007453843718394,2.4492170810699463,-0.5523766279220581,0.9075472950935364,0.9075472950935364,0.0,73.96236419677734,64.0,45280.234375,0.0,1148.7825927734375,1.0,279.6599426269531,282.797119140625,295.14227294921875,298.1137084960937,293.1499938964844,293.1499938964844,279.3500061035156,36570.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681926727294922,1.0,0.0,0.0,3.4550869464874268,3.455108404159546,7.96546714809665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.7177734375,0.0,1295.567138671875,1895.4371337890625,0.0,3105.856201171875,0.8556961417198181,1.0,0.0,3.0,1.0,0.0
12399300,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069030761719,0.8900768756866455,0.2672341763973236,0.24189493060112,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1042785644531,0.9990000128746032,0.4851332306861877,0.359666645526886,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064453125,0.9054534435272216,0.2812238335609436,0.1977309733629226,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10595703125,0.9262832403182985,0.298769474029541,0.2843010127544403,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094970703125,0.8220208287239075,0.208839014172554,0.9463967084884644,284.10455322265625,284.95001220703125,297.54412841796875,292.1702575683594,297.2735290527344,297.1948547363281,284.0914306640625,1.0,0.4425228238105774,0.0638168454170227,0.0638168454170227,1.0,1.0,-2.436936855316162,0.0022123462986201,2.4347245693206787,-0.5480509996414185,0.9004637002944946,0.9004637002944946,0.0,73.16474914550781,64.0,45990.74609375,0.0,1130.472900390625,1.0,279.40704345703125,282.62457275390625,295.1855773925781,298.2536315917969,293.1499938964844,293.1499938964844,279.3500061035156,36764.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713914155960083,1.0,0.0,0.0,3.439947843551636,3.439969301223755,7.895816338532313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.9375,0.0,1281.92724609375,1895.4371337890625,0.0,3135.862548828125,0.8524263501167297,1.0,0.0,3.0,1.0,0.0
12399360,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367431640625,0.8888504505157471,0.2657231390476227,0.2405136823654174,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.9990000128746032,0.4866016209125519,0.3590541183948517,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03662109375,0.9047245383262634,0.280127078294754,0.1969451159238815,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.9253891706466676,0.2975336611270904,0.2831142842769623,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8209457397460938,0.2076177448034286,0.9408360719680786,284.0362243652344,284.95001220703125,297.5735778808594,292.18035888671875,297.27978515625,297.1943054199219,284.033447265625,1.0,0.4406521320343017,0.0662880390882492,0.0662880390882492,1.0,1.0,-2.4254887104034424,0.0028201816603541,2.42266845703125,-0.5449207425117493,0.8936307430267334,0.8936307430267334,0.0,72.68350219726562,67.0,45854.35546875,0.0,1115.439697265625,1.0,279.3602905273437,282.56805419921875,295.1813659667969,298.1936340332031,293.1499938964844,293.1499938964844,279.6499938964844,36950.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710344433784485,1.0,0.0,0.0,3.420741319656372,3.420762538909912,7.807892075106793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.291015625,0.0,1264.354248046875,1895.4371337890625,0.0,3132.51416015625,0.8483030796051025,1.0,0.0,3.0,1.0,0.0
12399420,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123107910156,0.8868513703346252,0.2641885280609131,0.2386845350265503,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.9990000128746032,0.4902069866657257,0.3586735725402832,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.9035574197769164,0.2792416512966156,0.196011409163475,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2124938964844,0.9237177968025208,0.296236902475357,0.2815040051937103,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117614746094,0.8189067244529724,0.2060502916574478,0.932415783405304,284.2127685546875,284.95001220703125,297.6308898925781,292.1992492675781,297.298095703125,297.2011108398437,284.2153625488281,1.0,0.4381657838821411,0.0712304189801216,0.0712304189801216,1.0,1.0,-2.4096524715423584,0.0040849605575203,2.405567646026612,-0.5402211546897888,0.8851198554039001,0.8851198554039001,0.0,72.10853576660156,70.0,44397.57421875,0.0,1095.2288818359375,1.0,279.6400451660156,282.7715759277344,295.1330871582031,297.982666015625,293.1499938964844,293.1499938964844,279.95001220703125,36974.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539722561836243,1.0,0.0,0.0,3.3835437297821045,3.3835644721984863,7.639006298632012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.896484375,0.0,1228.5184326171875,1895.4371337890625,0.0,2972.489013671875,0.8400547504425049,1.0,0.0,3.0,1.0,0.0
12399480,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123107910156,0.8868513703346252,0.2641885280609131,0.2386845350265503,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.9990000128746032,0.4902069866657257,0.3586735725402832,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.9035574197769164,0.2792416512966156,0.196011409163475,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2124938964844,0.9237177968025208,0.296236902475357,0.2815040051937103,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117614746094,0.8189067244529724,0.2060502916574478,0.932415783405304,284.2127685546875,284.95001220703125,297.6308898925781,292.1992492675781,297.298095703125,297.2011108398437,284.2153625488281,1.0,0.4381657838821411,0.0712304189801216,0.0712304189801216,1.0,1.0,-2.4096524715423584,0.0040849605575203,2.405567646026612,-0.5402211546897888,0.8851198554039001,0.8851198554039001,0.0,72.10853576660156,70.0,44397.57421875,0.0,1095.2288818359375,1.0,279.6400451660156,282.7715759277344,295.1330871582031,297.982666015625,293.1499938964844,293.1499938964844,279.95001220703125,36974.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539722561836243,1.0,0.0,0.0,3.3835437297821045,3.3835644721984863,7.639006298632012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.896484375,0.0,1228.5184326171875,1895.4371337890625,0.0,2972.489013671875,0.8400547504425049,1.0,0.0,3.0,1.0,0.0
12399540,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.8868662714958191,0.2640464305877685,0.238301083445549,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273681640625,0.9990000128746032,0.4950069487094879,0.358079731464386,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.9042908549308776,0.2797274887561798,0.196142703294754,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.9239475131034852,0.2962113916873932,0.2812176346778869,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.8183775544166565,0.2055138647556305,0.9289625883102416,284.4272766113281,284.95001220703125,297.6860046386719,292.21649169921875,297.3241882324219,297.2185974121094,284.4305725097656,1.0,0.4372903704643249,0.076172798871994,0.076172798871994,1.0,1.0,-2.4041359424591064,0.0058621508069336,2.3982739448547363,-0.5372693538665771,0.8798061609268188,0.8798061609268188,0.0,71.82020568847656,73.0,43064.58203125,0.0,1087.878662109375,1.0,279.9389953613281,283.0047302246094,295.1470642089844,297.8954772949219,293.1499938964844,293.1499938964844,280.25,36839.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371245861053467,1.0,0.0,0.0,3.351423978805542,3.3514444828033447,7.494661531382008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.005859375,0.0,1197.084716796875,1895.4371337890625,0.0,2814.8623046875,0.8327975273132324,1.0,0.0,3.0,1.0,0.0
12399600,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.8868662714958191,0.2640464305877685,0.238301083445549,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273681640625,0.9990000128746032,0.4950069487094879,0.358079731464386,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.9042908549308776,0.2797274887561798,0.196142703294754,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.9239475131034852,0.2962113916873932,0.2812176346778869,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.8183775544166565,0.2055138647556305,0.9289625883102416,284.4272766113281,284.95001220703125,297.6860046386719,292.21649169921875,297.3241882324219,297.2185974121094,284.4305725097656,1.0,0.4372903704643249,0.076172798871994,0.076172798871994,1.0,1.0,-2.4041359424591064,0.0058621508069336,2.3982739448547363,-0.5372693538665771,0.8798061609268188,0.8798061609268188,0.0,71.82020568847656,73.0,43064.58203125,0.0,1087.878662109375,1.0,279.9389953613281,283.0047302246094,295.1470642089844,297.8954772949219,293.1499938964844,293.1499938964844,280.25,36839.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371245861053467,1.0,0.0,0.0,3.351423978805542,3.3514444828033447,7.494661531382008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.005859375,0.0,1197.084716796875,1895.4371337890625,0.0,2814.8623046875,0.8327975273132324,1.0,0.0,3.0,1.0,0.0
12399660,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.8869696259498596,0.2645924687385559,0.2386630326509475,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.9990000128746032,0.500598132610321,0.3585015535354614,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.9051554799079896,0.2809936106204986,0.1969075053930282,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.924188792705536,0.2969203889369964,0.2817378938198089,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.8180420994758606,0.2056298404932022,0.9288478493690492,284.6485595703125,284.95001220703125,297.73883056640625,292.23211669921875,297.3540344238281,297.24169921875,284.6521301269531,1.0,0.4378071129322052,0.0810650661587715,0.0810650661587715,1.0,1.0,-2.406477928161621,0.0082895038649439,2.398188352584839,-0.5353801846504211,0.8774915933609009,0.8774915933609009,0.0,71.97421264648438,76.0,41877.53515625,0.0,1091.1112060546875,1.0,280.2386474609375,283.2408752441406,295.17486572265625,297.8460998535156,293.1499938964844,293.1499938964844,280.54998779296875,36615.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232172727584839,1.0,0.0,0.0,3.327609062194824,3.327629327774048,7.388527478724427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.01806640625,0.0,1173.2899169921875,1895.4371337890625,0.0,2685.400634765625,0.8273157477378845,1.0,0.0,3.0,1.0,0.0
12399720,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.8869696259498596,0.2645924687385559,0.2386630326509475,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.9990000128746032,0.500598132610321,0.3585015535354614,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480712890625,0.9051554799079896,0.2809936106204986,0.1969075053930282,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.924188792705536,0.2969203889369964,0.2817378938198089,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.8180420994758606,0.2056298404932022,0.9288478493690492,284.6485595703125,284.95001220703125,297.73883056640625,292.23211669921875,297.3540344238281,297.24169921875,284.6521301269531,1.0,0.4378071129322052,0.0810650661587715,0.0810650661587715,1.0,1.0,-2.406477928161621,0.0082895038649439,2.398188352584839,-0.5353801846504211,0.8774915933609009,0.8774915933609009,0.0,71.97421264648438,76.0,41877.53515625,0.0,1091.1112060546875,1.0,280.2386474609375,283.2408752441406,295.17486572265625,297.8460998535156,293.1499938964844,293.1499938964844,280.54998779296875,36615.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232172727584839,1.0,0.0,0.0,3.327609062194824,3.327629327774048,7.388527478724427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.01806640625,0.0,1173.2899169921875,1895.4371337890625,0.0,2685.400634765625,0.8273157477378845,1.0,0.0,3.0,1.0,0.0
12399780,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8863508105278015,0.265540599822998,0.239443838596344,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.5065726637840271,0.3604086339473724,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9053357243537904,0.2827588021755218,0.1980662941932678,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.923574447631836,0.2980870306491852,0.2827529907226562,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8172400593757629,0.2061671316623687,0.9308934211730956,284.87109375,284.95001220703125,297.7892150878906,292.24615478515625,297.3844299316406,297.2662658691406,284.87469482421875,1.0,0.4394803345203399,0.0859573408961296,0.0859573408961296,1.0,1.0,-2.414771556854248,0.0115716764703392,2.4031999111175537,-0.5339369177818298,0.8781535029411316,0.8781535029411316,0.0,72.6020278930664,79.0,40809.1953125,0.0,1102.9671630859375,1.0,280.5384216308594,283.4758605957031,295.199462890625,297.8048095703125,293.1499938964844,293.1499938964844,280.8500061035156,36336.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811504602432251,1.0,0.0,0.0,3.3141748905181885,3.314194917678833,7.328990250243805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.2587890625,0.0,1158.9779052734375,1895.4371337890625,0.0,2577.05615234375,0.8240981698036194,1.0,0.0,3.0,1.0,0.0
12399840,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8863508105278015,0.265540599822998,0.239443838596344,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.5065726637840271,0.3604086339473724,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9053357243537904,0.2827588021755218,0.1980662941932678,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.923574447631836,0.2980870306491852,0.2827529907226562,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8172400593757629,0.2061671316623687,0.9308934211730956,284.87109375,284.95001220703125,297.7892150878906,292.24615478515625,297.3844299316406,297.2662658691406,284.87469482421875,1.0,0.4394803345203399,0.0859573408961296,0.0859573408961296,1.0,1.0,-2.414771556854248,0.0115716764703392,2.4031999111175537,-0.5339369177818298,0.8781535029411316,0.8781535029411316,0.0,72.6020278930664,79.0,40809.1953125,0.0,1102.9671630859375,1.0,280.5384216308594,283.4758605957031,295.199462890625,297.8048095703125,293.1499938964844,293.1499938964844,280.8500061035156,36336.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811504602432251,1.0,0.0,0.0,3.3141748905181885,3.314194917678833,7.328990250243805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.2587890625,0.0,1158.9779052734375,1895.4371337890625,0.0,2577.05615234375,0.8240981698036194,1.0,0.0,3.0,1.0,0.0
12399900,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8856098651885986,0.2661008834838867,0.2399149239063263,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.5095971822738647,0.3620015978813171,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9050055146217346,0.2837648093700409,0.1987367421388626,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9227744340896606,0.2987774014472961,0.2833703458309173,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8165233135223389,0.2065359652042389,0.9324214458465576,285.0179443359375,284.95001220703125,297.8134460449219,292.25262451171875,297.3990478515625,297.2780456542969,285.0313415527344,1.0,0.4406797587871551,0.088403470814228,0.088403470814228,1.0,1.0,-2.4206323623657227,0.0135997906327247,2.407032489776612,-0.5332015156745911,0.8800082802772522,0.8800082802772522,0.0,73.09510803222656,79.0,39898.640625,0.0,1111.59521484375,1.0,280.7886657714844,283.6444702148437,295.1873779296875,297.6913757324219,293.1499938964844,293.1499938964844,280.8500061035156,36181.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041108250617981,1.0,0.0,0.0,3.311444997787476,3.31146502494812,7.316921255551279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.14453125,0.0,1155.4122314453125,1895.4371337890625,0.0,2509.06884765625,0.8233928680419922,1.0,0.0,3.0,1.0,0.0
