time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399960,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8848714232444763,0.2667703032493591,0.2405082732439041,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9990000128746032,0.5126767754554749,0.3637833595275879,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.9046751856803894,0.2848911881446838,0.1995082795619964,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9219462275505066,0.2995744049549103,0.2841074466705322,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.815802812576294,0.2069932073354721,0.9344105124473572,285.0919494628906,284.95001220703125,297.8370361328125,292.2587280273437,297.4136047363281,297.2899780273437,285.095458984375,1.0,0.4420966207981109,0.090787723660469,0.090787723660469,1.0,1.0,-2.4276859760284424,0.0158704649657011,2.411815404891968,-0.5324903726577759,0.8817495107650757,0.8817495107650757,0.0,73.66446685791016,82.0,39835.79296875,0.0,1121.931640625,1.0,280.8383178710937,283.70758056640625,295.21893310546875,297.7650146484375,293.1499938964844,293.1499938964844,281.1499938964844,36032.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011415600776672,1.0,0.0,0.0,3.3121497631073,3.3121697902679443,7.320036274904851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.52197265625,0.0,1155.0474853515625,1895.4371337890625,0.0,2481.86669921875,0.8233970403671265,1.0,0.0,3.0,1.0,0.0
12400020,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8826587200164795,0.2682235836982727,0.241793617606163,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.9990000128746032,0.5187864899635315,0.3684187829494476,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.903279185295105,0.2872872948646545,0.2011582255363464,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.9194523692131042,0.3013120889663696,0.2857217788696289,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.8137852549552917,0.2080365568399429,0.9390161633491516,285.3095092773437,284.95001220703125,297.8822326660156,292.2698669433594,297.4407653808594,297.3118896484375,285.3128356933594,1.0,0.4454732239246368,0.0955562368035316,0.0955562368035316,1.0,1.0,-2.4442508220672607,0.0213659778237342,2.422884941101074,-0.5306510329246521,0.8882255554199219,0.8882255554199219,0.0,75.10013580322266,85.0,38937.8125,0.0,1146.8321533203125,1.0,281.13836669921875,283.9350280761719,295.234619140625,297.72607421875,293.1499938964844,293.1499938964844,281.45001220703125,35723.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916363477706909,1.0,0.0,0.0,3.3217341899871826,3.321754217147827,7.362461929005804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.90576171875,0.0,1161.77197265625,1895.4371337890625,0.0,2395.217529296875,0.8252804279327393,1.0,0.0,3.0,1.0,0.0
12400080,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30889892578125,0.8826587200164795,0.2682235836982727,0.241793617606163,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.9990000128746032,0.5187864899635315,0.3684187829494476,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.903279185295105,0.2872872948646545,0.2011582255363464,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.9194523692131042,0.3013120889663696,0.2857217788696289,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.8137852549552917,0.2080365568399429,0.9390161633491516,285.3095092773437,284.95001220703125,297.8822326660156,292.2698669433594,297.4407653808594,297.3118896484375,285.3128356933594,1.0,0.4454732239246368,0.0955562368035316,0.0955562368035316,1.0,1.0,-2.4442508220672607,0.0213659778237342,2.422884941101074,-0.5306510329246521,0.8882255554199219,0.8882255554199219,0.0,75.10013580322266,85.0,38937.8125,0.0,1146.8321533203125,1.0,281.13836669921875,283.9350280761719,295.234619140625,297.72607421875,293.1499938964844,293.1499938964844,281.45001220703125,35723.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916363477706909,1.0,0.0,0.0,3.3217341899871826,3.321754217147827,7.362461929005804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.90576171875,0.0,1161.77197265625,1895.4371337890625,0.0,2395.217529296875,0.8252804279327393,1.0,0.0,3.0,1.0,0.0
12400140,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.8799164891242981,0.2698692083358764,0.2432643771171569,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.9990000128746032,0.5248582363128662,0.3740604221820831,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.9013546705245972,0.2899114489555359,0.2029757052659988,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.9163426160812378,0.3032620549201965,0.2875514030456543,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8113136887550354,0.2092524617910385,0.9444774389266968,285.5232849121094,284.95001220703125,297.9246520996094,292.2796325683594,297.4657897949219,297.3318176269531,285.52642822265625,1.0,0.4494588375091553,0.1003247424960136,0.1003247424960136,1.0,1.0,-2.463736057281494,0.0283323097974061,2.435403823852539,-0.5279877185821533,0.897529125213623,0.897529125213623,0.0,76.84642791748047,88.0,38099.1640625,0.0,1176.7598876953125,1.0,281.43853759765625,284.158203125,295.2475891113281,297.6882629394531,293.1499938964844,293.1499938964844,281.75,35424.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827230095863342,1.0,0.0,0.0,3.342514991760254,3.342535257339477,7.454869432876876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.013671875,0.0,1179.0252685546875,1895.4371337890625,0.0,2314.622802734375,0.8296772837638855,1.0,0.0,3.0,1.0,0.0
12400200,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.8799164891242981,0.2698692083358764,0.2432643771171569,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.9990000128746032,0.5248582363128662,0.3740604221820831,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.9013546705245972,0.2899114489555359,0.2029757052659988,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.9163426160812378,0.3032620549201965,0.2875514030456543,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8113136887550354,0.2092524617910385,0.9444774389266968,285.5232849121094,284.95001220703125,297.9246520996094,292.2796325683594,297.4657897949219,297.3318176269531,285.52642822265625,1.0,0.4494588375091553,0.1003247424960136,0.1003247424960136,1.0,1.0,-2.463736057281494,0.0283323097974061,2.435403823852539,-0.5279877185821533,0.897529125213623,0.897529125213623,0.0,76.84642791748047,88.0,38099.1640625,0.0,1176.7598876953125,1.0,281.43853759765625,284.158203125,295.2475891113281,297.6882629394531,293.1499938964844,293.1499938964844,281.75,35424.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827230095863342,1.0,0.0,0.0,3.342514991760254,3.342535257339477,7.454869432876876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.013671875,0.0,1179.0252685546875,1895.4371337890625,0.0,2314.622802734375,0.8296772837638855,1.0,0.0,3.0,1.0,0.0
12400260,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.8768657445907593,0.2716946303844452,0.2449032664299011,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.9990000128746032,0.5308938026428223,0.380450963973999,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.8991072773933411,0.2927494347095489,0.2049491107463836,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.9128912687301636,0.3054007887840271,0.2895709276199341,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.8085322380065918,0.210615262389183,0.95065039396286,285.7333984375,284.95001220703125,297.96417236328125,292.2881164550781,297.48858642578125,297.34979248046875,285.7362976074219,1.0,0.4539308547973633,0.1048710942268371,0.1048710942268371,1.0,1.0,-2.4855942726135254,0.0365800410509109,2.449014186859131,-0.5245715379714966,0.9096126556396484,0.9096126556396484,0.0,78.84455108642578,91.0,37304.36328125,0.0,1211.0164794921875,1.0,281.7388610839844,284.3774719238281,295.2585144042969,297.6513061523437,293.1499938964844,293.1499938964844,281.45001220703125,35149.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742487192153931,1.0,0.0,0.0,3.3735880851745605,3.373608589172364,7.594119892928575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.81298828125,0.0,1206.3826904296875,1895.4371337890625,0.0,2238.659912109375,0.8364062905311584,1.0,0.0,3.0,1.0,0.0
12400320,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.8768657445907593,0.2716946303844452,0.2449032664299011,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.9990000128746032,0.5308938026428223,0.380450963973999,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.8991072773933411,0.2927494347095489,0.2049491107463836,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.9128912687301636,0.3054007887840271,0.2895709276199341,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.8085322380065918,0.210615262389183,0.95065039396286,285.7333984375,284.95001220703125,297.96417236328125,292.2881164550781,297.48858642578125,297.34979248046875,285.7362976074219,1.0,0.4539308547973633,0.1048710942268371,0.1048710942268371,1.0,1.0,-2.4855942726135254,0.0365800410509109,2.449014186859131,-0.5245715379714966,0.9096126556396484,0.9096126556396484,0.0,78.84455108642578,91.0,37304.36328125,0.0,1211.0164794921875,1.0,281.7388610839844,284.3774719238281,295.2585144042969,297.6513061523437,293.1499938964844,293.1499938964844,281.45001220703125,35149.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742487192153931,1.0,0.0,0.0,3.3735880851745605,3.373608589172364,7.594119892928575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.81298828125,0.0,1206.3826904296875,1895.4371337890625,0.0,2238.659912109375,0.8364062905311584,1.0,0.0,3.0,1.0,0.0
12400380,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8712751269340515,0.2722966074943542,0.2459199130535125,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9990000128746032,0.5354076027870178,0.3893338441848755,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8943976759910583,0.2946010529994964,0.2065530866384506,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.9069348573684692,0.3066145479679107,0.2911213934421539,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8035549521446228,0.211310014128685,0.955290913581848,285.5704345703125,284.95001220703125,298.000732421875,292.2953796386719,297.49871826171875,297.3523864746094,285.5686340332031,1.0,0.458667129278183,0.1094174459576606,0.1094174459576606,1.0,1.0,-2.506856918334961,0.0464275442063808,2.4604294300079346,-0.5193631052970886,0.916655957698822,0.916655957698822,0.0,81.3717269897461,94.0,38740.6015625,0.0,1247.353759765625,1.0,281.46002197265625,284.1837463378906,295.3618469238281,297.9131774902344,293.1499938964844,293.1499938964844,281.1499938964844,35191.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918882369995117,1.0,0.0,0.0,3.404458284378052,3.4044787883758545,7.73373528772936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.34423828125,0.0,1236.230712890625,1895.4371337890625,0.0,2397.505126953125,0.8433232307434082,1.0,0.0,3.0,1.0,0.0
12400440,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8712751269340515,0.2722966074943542,0.2459199130535125,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.9990000128746032,0.5354076027870178,0.3893338441848755,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8943976759910583,0.2946010529994964,0.2065530866384506,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.9069348573684692,0.3066145479679107,0.2911213934421539,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8035549521446228,0.211310014128685,0.955290913581848,285.5704345703125,284.95001220703125,298.000732421875,292.2953796386719,297.49871826171875,297.3523864746094,285.5686340332031,1.0,0.458667129278183,0.1094174459576606,0.1094174459576606,1.0,1.0,-2.506856918334961,0.0464275442063808,2.4604294300079346,-0.5193631052970886,0.916655957698822,0.916655957698822,0.0,81.3717269897461,94.0,38740.6015625,0.0,1247.353759765625,1.0,281.46002197265625,284.1837463378906,295.3618469238281,297.9131774902344,293.1499938964844,293.1499938964844,281.1499938964844,35191.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918882369995117,1.0,0.0,0.0,3.404458284378052,3.4044787883758545,7.73373528772936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.34423828125,0.0,1236.230712890625,1895.4371337890625,0.0,2397.505126953125,0.8433232307434082,1.0,0.0,3.0,1.0,0.0
12400500,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.8668545484542847,0.2720668613910675,0.2459168285131454,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9990000128746032,0.5367744565010071,0.3952826261520386,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8904486298561096,0.2950738966464996,0.207023024559021,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.9024801850318908,0.3067719638347626,0.2914607524871826,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.7995960712432861,0.2112929224967956,0.956005871295929,285.4351501464844,284.95001220703125,298.017822265625,292.298583984375,297.4977722167969,297.3462219238281,285.4237365722656,1.0,0.4610019624233246,0.1116906255483627,0.1116906255483627,1.0,1.0,-2.515833616256714,0.0519203692674636,2.4639132022857666,-0.5158235430717468,0.918602705001831,0.918602705001831,0.0,82.91707611083984,94.0,39893.98828125,0.0,1264.9097900390625,1.0,281.2080993652344,284.0196228027344,295.3990173339844,298.08160400390625,293.1499938964844,293.1499938964844,281.1499938964844,35264.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037460446357727,1.0,0.0,0.0,3.4180004596710205,3.418021440505981,7.795384817654849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.765625,0.0,1249.8680419921875,1895.4371337890625,0.0,2505.7236328125,0.8463861346244812,1.0,0.0,3.0,1.0,0.0
12400560,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.8616158366203308,0.2715703547000885,0.2456108778715133,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.9990000128746032,0.5375460386276245,0.4020595550537109,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.8856667876243591,0.2953065037727356,0.2072881013154983,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8972876667976379,0.3066789507865906,0.2915213704109192,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.7948353886604309,0.2110545784235,0.9556199908256532,285.3742370605469,284.95001220703125,298.0341186523437,292.3014831542969,297.49298095703125,297.3353271484375,285.3720703125,1.0,0.4632677733898163,0.1138041019439697,0.1138041019439697,1.0,1.0,-2.523538112640381,0.0573962926864624,2.466141700744629,-0.5120169520378113,0.920768678188324,0.920768678188324,0.0,84.61835479736328,97.0,40148.08203125,0.0,1281.6787109375,1.0,281.1604919433594,283.9627990722656,295.3773498535156,298.0375366210937,293.1499938964844,293.1499938964844,280.8500061035156,35343.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104314208030701,1.0,0.0,0.0,3.429466485977173,3.429487466812134,7.847772849345347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.521484375,0.0,1261.6136474609375,1895.4371337890625,0.0,2567.16650390625,0.8490397334098816,1.0,0.0,3.0,1.0,0.0
12400620,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8506122827529907,0.2702146470546722,0.2446294575929641,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.9990000128746032,0.537717342376709,0.4165262281894684,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.8754372000694275,0.2954133450984955,0.207540675997734,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.886150598526001,0.3060771822929382,0.2912140488624573,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.7844771146774292,0.2101611644029617,0.9528504610061646,285.17266845703125,284.95001220703125,298.0643310546875,292.3065185546875,297.4768371582031,297.3057556152344,285.17041015625,1.0,0.4675658643245697,0.1180310547351837,0.1180310547351837,1.0,1.0,-2.5363502502441406,0.0692064389586448,2.4671437740325928,-0.5029833912849426,0.9221479296684264,0.9221479296684264,0.0,88.21347045898438,100.0,41455.33984375,0.0,1313.072998046875,1.0,280.8602294921875,283.7388610839844,295.3671875,298.1122131347656,293.1499938964844,293.1499938964844,280.54998779296875,35543.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251144289970398,1.0,0.0,0.0,3.4470574855804443,3.4470787048339844,7.92848823039094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.53515625,0.0,1280.335693359375,1895.4371337890625,0.0,2703.014404296875,0.8531344532966614,1.0,0.0,3.0,1.0,0.0
12400680,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8506122827529907,0.2702146470546722,0.2446294575929641,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.9990000128746032,0.537717342376709,0.4165262281894684,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.8754372000694275,0.2954133450984955,0.207540675997734,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.886150598526001,0.3060771822929382,0.2912140488624573,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.7844771146774292,0.2101611644029617,0.9528504610061646,285.17266845703125,284.95001220703125,298.0643310546875,292.3065185546875,297.4768371582031,297.3057556152344,285.17041015625,1.0,0.4675658643245697,0.1180310547351837,0.1180310547351837,1.0,1.0,-2.5363502502441406,0.0692064389586448,2.4671437740325928,-0.5029833912849426,0.9221479296684264,0.9221479296684264,0.0,88.21347045898438,100.0,41455.33984375,0.0,1313.072998046875,1.0,280.8602294921875,283.7388610839844,295.3671875,298.1122131347656,293.1499938964844,293.1499938964844,280.54998779296875,35543.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251144289970398,1.0,0.0,0.0,3.4470574855804443,3.4470787048339844,7.92848823039094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.53515625,0.0,1280.335693359375,1895.4371337890625,0.0,2703.014404296875,0.8531344532966614,1.0,0.0,3.0,1.0,0.0
12400740,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8396574854850769,0.2685267627239227,0.2433094233274459,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.5363500714302063,0.4314844310283661,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8651162981987,0.2951889038085937,0.2075325399637222,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8748253583908081,0.3050699830055237,0.2904832363128662,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7737728357315063,0.2088457196950912,0.9480203986167908,284.9692687988281,284.95001220703125,298.0911560058594,292.3105163574219,297.4548034667969,297.2694702148437,284.9670104980469,1.0,0.4715071618556976,0.1222580075263977,0.1222580075263977,1.0,1.0,-2.5460479259490967,0.0820983052253723,2.463949680328369,-0.4921877980232239,0.9207967519760132,0.9207967519760132,0.0,91.9320297241211,103.0,42667.97265625,0.0,1341.3399658203125,1.0,280.5600891113281,283.5148010253906,295.3578491210937,298.1771850585937,293.1499938964844,293.1499938964844,280.25,35771.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369364738464355,1.0,0.0,0.0,3.456216335296631,3.456237554550171,7.970675142132677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.25390625,0.0,1291.02978515625,1895.4371337890625,0.0,2813.1064453125,0.8553597927093506,1.0,0.0,3.0,1.0,0.0
12400800,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8396574854850769,0.2685267627239227,0.2433094233274459,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.5363500714302063,0.4314844310283661,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8651162981987,0.2951889038085937,0.2075325399637222,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8748253583908081,0.3050699830055237,0.2904832363128662,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7737728357315063,0.2088457196950912,0.9480203986167908,284.9692687988281,284.95001220703125,298.0911560058594,292.3105163574219,297.4548034667969,297.2694702148437,284.9670104980469,1.0,0.4715071618556976,0.1222580075263977,0.1222580075263977,1.0,1.0,-2.5460479259490967,0.0820983052253723,2.463949680328369,-0.4921877980232239,0.9207967519760132,0.9207967519760132,0.0,91.9320297241211,103.0,42667.97265625,0.0,1341.3399658203125,1.0,280.5600891113281,283.5148010253906,295.3578491210937,298.1771850585937,293.1499938964844,293.1499938964844,280.25,35771.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369364738464355,1.0,0.0,0.0,3.456216335296631,3.456237554550171,7.970675142132677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.25390625,0.0,1291.02978515625,1895.4371337890625,0.0,2813.1064453125,0.8553597927093506,1.0,0.0,3.0,1.0,0.0
12400860,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8292071223258972,0.2666332125663757,0.241786316037178,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.9990000128746032,0.533746063709259,0.4463299214839935,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8553034663200378,0.2947629690170288,0.2073684334754943,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8639566898345947,0.3037986755371094,0.2894794046878814,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7633675336837769,0.2072472870349884,0.9418017864227296,284.7661437988281,284.95001220703125,298.1145324707031,292.3135681152344,297.429443359375,297.2299499511719,284.7639465332031,1.0,0.475090891122818,0.1261796802282333,0.1261796802282333,1.0,1.0,-2.5531821250915527,0.0949168428778648,2.4582653045654297,-0.4809052348136902,0.9167344570159912,0.9167344570159912,0.0,95.65850830078124,106.0,43794.1796875,0.0,1366.5576171875,1.0,280.2600402832031,283.2923889160156,295.3525695800781,298.24090576171875,293.1499938964844,293.1499938964844,279.95001220703125,36018.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470849394798279,1.0,0.0,0.0,3.456249952316284,3.456271171569824,7.970830893100356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.45263671875,0.0,1292.8099365234375,1895.4371337890625,0.0,2907.9755859375,0.8555527925491333,1.0,0.0,3.0,1.0,0.0
12400920,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8292071223258972,0.2666332125663757,0.241786316037178,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.9990000128746032,0.533746063709259,0.4463299214839935,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8553034663200378,0.2947629690170288,0.2073684334754943,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8639566898345947,0.3037986755371094,0.2894794046878814,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7633675336837769,0.2072472870349884,0.9418017864227296,284.7661437988281,284.95001220703125,298.1145324707031,292.3135681152344,297.429443359375,297.2299499511719,284.7639465332031,1.0,0.475090891122818,0.1261796802282333,0.1261796802282333,1.0,1.0,-2.5531821250915527,0.0949168428778648,2.4582653045654297,-0.4809052348136902,0.9167344570159912,0.9167344570159912,0.0,95.65850830078124,106.0,43794.1796875,0.0,1366.5576171875,1.0,280.2600402832031,283.2923889160156,295.3525695800781,298.24090576171875,293.1499938964844,293.1499938964844,279.95001220703125,36018.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470849394798279,1.0,0.0,0.0,3.456249952316284,3.456271171569824,7.970830893100356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.45263671875,0.0,1292.8099365234375,1895.4371337890625,0.0,2907.9755859375,0.8555527925491333,1.0,0.0,3.0,1.0,0.0
12400980,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8192535638809204,0.2645993232727051,0.2401258647441864,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.9990000128746032,0.5300919413566589,0.4607836902141571,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.8462045788764954,0.2942071855068207,0.20710389316082,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8537969589233398,0.3023428320884704,0.2882865965366363,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7535533308982849,0.2054599374532699,0.9346452355384828,284.5652160644531,284.95001220703125,298.1343078613281,292.31573486328125,297.4021911621094,297.18896484375,284.56317138671875,1.0,0.4783426225185394,0.1301013529300689,0.1301013529300689,1.0,1.0,-2.558205366134644,0.1082524508237838,2.449953079223633,-0.4686467051506042,0.9100048542022704,0.9100048542022704,0.0,99.33594512939452,94.0,44842.9296875,0.0,1388.963623046875,1.0,279.9601135253906,283.0733947753906,295.3493957519531,298.3026123046875,293.1499938964844,293.1499938964844,279.6499938964844,36281.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561621904373169,1.0,0.0,0.0,3.4465341567993164,3.4465553760528564,7.926080343167996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.9189453125,0.0,1285.028564453125,1895.4371337890625,0.0,2993.017333984375,0.8535740971565247,1.0,0.0,3.0,1.0,0.0
12401040,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8192535638809204,0.2645993232727051,0.2401258647441864,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.9990000128746032,0.5300919413566589,0.4607836902141571,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.8462045788764954,0.2942071855068207,0.20710389316082,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8537969589233398,0.3023428320884704,0.2882865965366363,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7535533308982849,0.2054599374532699,0.9346452355384828,284.5652160644531,284.95001220703125,298.1343078613281,292.31573486328125,297.4021911621094,297.18896484375,284.56317138671875,1.0,0.4783426225185394,0.1301013529300689,0.1301013529300689,1.0,1.0,-2.558205366134644,0.1082524508237838,2.449953079223633,-0.4686467051506042,0.9100048542022704,0.9100048542022704,0.0,99.33594512939452,94.0,44842.9296875,0.0,1388.963623046875,1.0,279.9601135253906,283.0733947753906,295.3493957519531,298.3026123046875,293.1499938964844,293.1499938964844,279.6499938964844,36281.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561621904373169,1.0,0.0,0.0,3.4465341567993164,3.4465553760528564,7.926080343167996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.9189453125,0.0,1285.028564453125,1895.4371337890625,0.0,2993.017333984375,0.8535740971565247,1.0,0.0,3.0,1.0,0.0
12401100,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42498779296875,0.8172195553779602,0.2635495960712433,0.2392375022172927,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4210510253906,0.9990000128746032,0.5281511545181274,0.4627138972282409,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241027832031,0.8448464870452881,0.2938989400863647,0.2069261819124221,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42388916015625,0.8519875407218933,0.3015635907649994,0.2876064479351043,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4276123046875,0.751496434211731,0.204515740275383,0.9306401014328004,284.42236328125,284.95001220703125,298.1428527832031,292.3165283203125,297.3890075683594,297.1695251464844,284.4102783203125,1.0,0.4776178896427154,0.1320621818304062,0.1320621818304062,1.0,1.0,-2.553631544113159,0.1145206093788147,2.4391109943389893,-0.4611470401287079,0.9051268696784972,0.9051268696784972,0.0,99.67015075683594,94.0,45707.00390625,0.0,1384.4688720703125,1.0,279.70721435546875,282.9066467285156,295.36920166015625,298.427978515625,293.1499938964844,293.1499938964844,279.6499938964844,36428.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623707294464111,1.0,0.0,0.0,3.437988519668579,3.438009738922119,7.886823709668533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.49072265625,0.0,1277.61865234375,1895.4371337890625,0.0,3051.241455078125,0.8517420291900635,1.0,0.0,3.0,1.0,0.0
12401160,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544006347656,0.8169004321098328,0.2624156475067138,0.2382152527570724,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.9990000128746032,0.5265812873840332,0.461305558681488,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541564941406,0.845313549041748,0.2935169339179992,0.2066547125577926,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.8520486950874329,0.3007009029388428,0.2867946922779083,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35504150390625,0.7510597109794617,0.203511893749237,0.9261311292648317,284.3537292480469,284.95001220703125,298.1504211425781,292.3171081542969,297.3779602050781,297.1529846191406,284.3505859375,1.0,0.4757285118103027,0.1339006423950195,0.1339006423950195,1.0,1.0,-2.543999433517456,0.1199859306216239,2.424013376235962,-0.4534403383731842,0.9004130959510803,0.9004130959510803,0.0,99.00656127929688,82.0,45631.16796875,0.0,1369.1790771484375,1.0,279.6602783203125,282.84814453125,295.3452453613281,298.353515625,293.1499938964844,293.1499938964844,279.3500061035156,36573.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864190399646759,1.0,0.0,0.0,3.42611026763916,3.4261314868927,7.832420010345231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.0556640625,0.0,1266.9654541015625,1895.4371337890625,0.0,3068.31103515625,0.8492210507392883,1.0,0.0,3.0,1.0,0.0
12401220,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.820521354675293,0.2600906789302826,0.2360699325799942,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302795410156,0.9990000128746032,0.5251731276512146,0.450772762298584,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.8507795929908752,0.2927050590515136,0.2060365229845047,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.856749415397644,0.2988844811916351,0.2850250601768493,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1321105957031,0.7541541457176208,0.2014674097299575,0.9165928959846495,284.130615234375,284.95001220703125,298.1627197265625,292.3177185058594,297.3647766113281,297.1322937011719,284.1270446777344,1.0,0.4690565168857574,0.137577548623085,0.137577548623085,1.0,1.0,-2.514448881149292,0.1297300457954406,2.384718894958496,-0.4369723200798034,0.8877565264701843,0.8877565264701843,0.0,95.46961212158205,70.0,46164.765625,0.0,1316.53125,1.0,279.36053466796875,282.6171875,295.3373107910156,298.384033203125,293.1499938964844,293.1499938964844,279.6499938964844,36910.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704392313957214,1.0,0.0,0.0,3.3932034969329834,3.393224239349365,7.682686486987222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.23046875,0.0,1237.3515625,1895.4371337890625,0.0,3126.930908203125,0.8421231508255005,1.0,0.0,3.0,1.0,0.0
12401280,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.820521354675293,0.2600906789302826,0.2360699325799942,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302795410156,0.9990000128746032,0.5251731276512146,0.450772762298584,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.8507795929908752,0.2927050590515136,0.2060365229845047,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.856749415397644,0.2988844811916351,0.2850250601768493,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1321105957031,0.7541541457176208,0.2014674097299575,0.9165928959846495,284.130615234375,284.95001220703125,298.1627197265625,292.3177185058594,297.3647766113281,297.1322937011719,284.1270446777344,1.0,0.4690565168857574,0.137577548623085,0.137577548623085,1.0,1.0,-2.514448881149292,0.1297300457954406,2.384718894958496,-0.4369723200798034,0.8877565264701843,0.8877565264701843,0.0,95.46961212158205,70.0,46164.765625,0.0,1316.53125,1.0,279.36053466796875,282.6171875,295.3373107910156,298.384033203125,293.1499938964844,293.1499938964844,279.6499938964844,36910.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704392313957214,1.0,0.0,0.0,3.3932034969329834,3.393224239349365,7.682686486987222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.23046875,0.0,1237.3515625,1895.4371337890625,0.0,3126.930908203125,0.8421231508255005,1.0,0.0,3.0,1.0,0.0
12401340,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779541015625,0.830723226070404,0.2589959502220154,0.2345125079154968,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782592773437,0.9990000128746032,0.5280670523643494,0.4303654432296753,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8634830713272095,0.2929983735084533,0.2058206349611282,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8686295747756958,0.2980088889598846,0.2836759686470032,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.7634946703910828,0.2001529037952423,0.9085710048675536,284.2781677246094,284.95001220703125,298.17108154296875,292.3176574707031,297.3743591308594,297.14190673828125,284.2788391113281,1.0,0.4594739973545074,0.1412544548511505,0.1412544548511505,1.0,1.0,-2.4765443801879883,0.1380934417247772,2.3384509086608887,-0.4201369881629944,0.879944384098053,0.879944384098053,0.0,89.43025207519531,73.0,44411.671875,0.0,1244.321044921875,1.0,279.6398010253906,282.79815673828125,295.2555236816406,298.12274169921875,293.1499938964844,293.1499938964844,279.95001220703125,36924.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541274070739746,1.0,0.0,0.0,3.357964038848877,3.357984781265259,7.52394157643721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.59130859375,0.0,1203.833740234375,1895.4371337890625,0.0,2973.943115234375,0.8343063592910767,1.0,0.0,3.0,1.0,0.0
12401400,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779541015625,0.830723226070404,0.2589959502220154,0.2345125079154968,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782592773437,0.9990000128746032,0.5280670523643494,0.4303654432296753,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8634830713272095,0.2929983735084533,0.2058206349611282,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8686295747756958,0.2980088889598846,0.2836759686470032,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.7634946703910828,0.2001529037952423,0.9085710048675536,284.2781677246094,284.95001220703125,298.17108154296875,292.3176574707031,297.3743591308594,297.14190673828125,284.2788391113281,1.0,0.4594739973545074,0.1412544548511505,0.1412544548511505,1.0,1.0,-2.4765443801879883,0.1380934417247772,2.3384509086608887,-0.4201369881629944,0.879944384098053,0.879944384098053,0.0,89.43025207519531,73.0,44411.671875,0.0,1244.321044921875,1.0,279.6398010253906,282.79815673828125,295.2555236816406,298.12274169921875,293.1499938964844,293.1499938964844,279.95001220703125,36924.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541274070739746,1.0,0.0,0.0,3.357964038848877,3.357984781265259,7.52394157643721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.59130859375,0.0,1203.833740234375,1895.4371337890625,0.0,2973.943115234375,0.8343063592910767,1.0,0.0,3.0,1.0,0.0
12401460,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658203125,0.8403554558753967,0.2591695189476013,0.2342988401651382,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46649169921875,0.9990000128746032,0.5348653793334961,0.4144106805324554,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46600341796875,0.8755931854248047,0.2945276796817779,0.2065952718257904,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.8796642422676086,0.2982951700687408,0.2835632264614105,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652709960937,0.7723204493522644,0.1998393982648849,0.9054569005966188,284.46630859375,284.95001220703125,298.1754150390625,292.3169860839844,297.405517578125,297.1805725097656,284.4685974121094,1.0,0.4536658525466919,0.144972026348114,0.144972026348114,1.0,1.0,-2.454151630401612,0.147419199347496,2.306732416152954,-0.4060947597026825,0.8749533891677856,0.8749533891677856,0.0,85.0976791381836,76.0,42844.52734375,0.0,1199.3984375,1.0,279.938720703125,283.01171875,295.2425537109375,297.9892578125,293.1499938964844,293.1499938964844,280.25,36797.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361804485321045,1.0,0.0,0.0,3.327406167984009,3.3274264335632324,7.387626510535483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.6943359375,0.0,1174.34912109375,1895.4371337890625,0.0,2806.05078125,0.8274087905883789,1.0,0.0,3.0,1.0,0.0
12401520,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658203125,0.8403554558753967,0.2591695189476013,0.2342988401651382,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46649169921875,0.9990000128746032,0.5348653793334961,0.4144106805324554,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46600341796875,0.8755931854248047,0.2945276796817779,0.2065952718257904,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.8796642422676086,0.2982951700687408,0.2835632264614105,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652709960937,0.7723204493522644,0.1998393982648849,0.9054569005966188,284.46630859375,284.95001220703125,298.1754150390625,292.3169860839844,297.405517578125,297.1805725097656,284.4685974121094,1.0,0.4536658525466919,0.144972026348114,0.144972026348114,1.0,1.0,-2.454151630401612,0.147419199347496,2.306732416152954,-0.4060947597026825,0.8749533891677856,0.8749533891677856,0.0,85.0976791381836,76.0,42844.52734375,0.0,1199.3984375,1.0,279.938720703125,283.01171875,295.2425537109375,297.9892578125,293.1499938964844,293.1499938964844,280.25,36797.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361804485321045,1.0,0.0,0.0,3.327406167984009,3.3274264335632324,7.387626510535483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.6943359375,0.0,1174.34912109375,1895.4371337890625,0.0,2806.05078125,0.8274087905883789,1.0,0.0,3.0,1.0,0.0
12401580,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.8480677604675293,0.2600035071372986,0.2348312139511108,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.9990000128746032,0.5428162217140198,0.4035849571228027,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8855291604995728,0.2967739999294281,0.2079799771308899,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8883933424949646,0.2992850244045257,0.284257024526596,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.779433012008667,0.2002045959234237,0.9059668779373168,284.6720886230469,284.95001220703125,298.1755676269531,292.3157653808594,297.4413146972656,297.2266540527344,284.6750183105469,1.0,0.4505816400051117,0.1486895829439163,0.1486895829439163,1.0,1.0,-2.444885730743408,0.157444566488266,2.2874412536621094,-0.3941370248794555,0.8728402256965637,0.8728402256965637,0.0,82.43132781982422,79.0,41528.30078125,0.0,1177.3599853515625,1.0,280.2383728027344,283.2365417480469,295.2518005371094,297.909423828125,293.1499938964844,293.1499938964844,280.54998779296875,36581.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208566904067993,1.0,0.0,0.0,3.304856061935425,3.3048760890960693,7.287832772817637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.2841796875,0.0,1152.07861328125,1895.4371337890625,0.0,2663.5078125,0.8222179412841797,1.0,0.0,3.0,1.0,0.0
12401640,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.8480677604675293,0.2600035071372986,0.2348312139511108,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.9990000128746032,0.5428162217140198,0.4035849571228027,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8855291604995728,0.2967739999294281,0.2079799771308899,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8883933424949646,0.2992850244045257,0.284257024526596,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.779433012008667,0.2002045959234237,0.9059668779373168,284.6720886230469,284.95001220703125,298.1755676269531,292.3157653808594,297.4413146972656,297.2266540527344,284.6750183105469,1.0,0.4505816400051117,0.1486895829439163,0.1486895829439163,1.0,1.0,-2.444885730743408,0.157444566488266,2.2874412536621094,-0.3941370248794555,0.8728402256965637,0.8728402256965637,0.0,82.43132781982422,79.0,41528.30078125,0.0,1177.3599853515625,1.0,280.2383728027344,283.2365417480469,295.2518005371094,297.909423828125,293.1499938964844,293.1499938964844,280.54998779296875,36581.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208566904067993,1.0,0.0,0.0,3.304856061935425,3.3048760890960693,7.287832772817637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.2841796875,0.0,1152.07861328125,1895.4371337890625,0.0,2663.5078125,0.8222179412841797,1.0,0.0,3.0,1.0,0.0
12401700,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8510977029800415,0.2605556845664978,0.235241487622261,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9990000128746032,0.5468753576278687,0.3998341262340545,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8895700573921204,0.2980612516403198,0.2088048607110977,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.891808032989502,0.2999407649040222,0.284783273935318,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7822561860084534,0.200554072856903,0.9071112275123596,284.8142395019531,284.95001220703125,298.174072265625,292.3149719238281,297.4584655761719,297.2491760253906,284.8270568847656,1.0,0.4498748183250427,0.150548368692398,0.150548368692398,1.0,1.0,-2.443866729736328,0.1625927090644836,2.2812740802764893,-0.388816088438034,0.8732896447181702,0.8732896447181702,0.0,81.59223937988281,79.0,40532.13671875,0.0,1172.6529541015625,1.0,280.48828125,283.4027099609375,295.2353820800781,297.7841796875,293.1499938964844,293.1499938964844,280.54998779296875,36445.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121724128723145,1.0,0.0,0.0,3.297023296356201,3.2970433235168457,7.253328249134938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.05322265625,0.0,1143.99755859375,1895.4371337890625,0.0,2583.21337890625,0.8203952312469482,1.0,0.0,3.0,1.0,0.0
12401760,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8537999391555786,0.2612353265285492,0.2357992082834243,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.5509687066078186,0.3968794345855713,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8932210206985474,0.2994874119758606,0.2097506374120712,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8948124051094055,0.3007268607616424,0.2854610681533813,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7847709655761719,0.2010227739810943,0.9089003205299376,284.88531494140625,284.95001220703125,298.1714782714844,292.31402587890625,297.4751892089844,297.2715148925781,284.8885498046875,1.0,0.4496473371982574,0.1523306518793106,0.1523306518793106,1.0,1.0,-2.4450836181640625,0.167620837688446,2.277462720870972,-0.3841127753257751,0.8736228942871094,0.8736228942871094,0.0,81.00065612792969,82.0,40398.32421875,0.0,1171.5799560546875,1.0,280.53814697265625,283.46539306640625,295.2624816894531,297.84814453125,293.1499938964844,293.1499938964844,280.8500061035156,36309.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081585168838501,1.0,0.0,0.0,3.292447090148926,3.2924671173095703,7.233207952594967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.732421875,0.0,1138.9132080078125,1895.4371337890625,0.0,2546.24560546875,0.819233775138855,1.0,0.0,3.0,1.0,0.0
